time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7997157573699951,0.3995094299316406,0.3635798096656799,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9607246518135072,0.6891084313392639,0.6540151834487915,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8906018137931824,0.5598876476287842,0.3933141827583313,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8329812288284302,0.4546222388744354,0.4344865977764129,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6842957735061646,0.2472773194313049,1.1365275382995603,285.01470947265625,284.95001220703125,301.61492919921875,291.8238830566406,298.4664306640625,297.21990966796875,285.0167236328125,1.0,0.6888689994812012,0.3768052756786346,0.3768052756786346,1.0,1.0,-3.581261396408081,1.0152698755264282,2.565991401672364,0.2103878855705261,0.9728310108184814,0.9728310108184814,0.0,234.54885864257807,240.0,58225.12109375,0.0,4053.869873046875,1.0,279.4035339355469,283.0794372558594,294.7948303222656,298.45635986328125,293.1499938964844,293.1499938964844,279.45001220703125,34534.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633892774581908,1.0,0.0,0.0,3.777980089187622,3.778005123138428,9.523851645099056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.87646484375,0.0,1668.9207763671875,1895.4371337890625,0.0,3982.739990234375,0.9344265460968018,1.0,0.0,3.0,1.0,0.0
18195960,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7989051938056946,0.3996577262878418,0.3637185096740722,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.95982563495636,0.6895743608474731,0.654441773891449,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8905394077301025,0.5616647601127625,0.3945487439632416,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8323544263839722,0.4550521969795227,0.4348869323730469,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6836770176887512,0.2474763542413711,1.1374343633651731,285.01324462890625,284.95001220703125,301.6307067871094,291.8169250488281,298.4719543457031,297.2232971191406,285.01226806640625,1.0,0.6899481415748596,0.376397967338562,0.376397967338562,1.0,1.0,-3.584995746612549,1.0152298212051392,2.569766044616699,0.2094963639974594,0.9939596056938172,0.9939596056938172,0.0,235.7329559326172,243.0,58321.85546875,0.0,4070.866943359375,1.0,279.4439392089844,283.0770874023437,294.7943725585937,298.49664306640625,293.1499938964844,293.1499938964844,279.1499938964844,33617.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96122807264328,1.0,0.0,0.0,3.838311433792114,3.838336944580078,9.830456519921429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.8759765625,0.0,1734.195068359375,1895.4371337890625,0.0,3963.525634765625,0.945931613445282,1.0,0.0,3.0,1.0,0.0
18196020,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7957689762115479,0.3987134099006653,0.3632994592189789,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9563556909561156,0.6890716552734375,0.6544778943061829,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8888611197471619,0.5639320611953735,0.3964504301548004,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8298625946044922,0.4549486637115478,0.4351778030395508,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6813181042671204,0.247327983379364,1.1381126642227173,284.8917236328125,284.95001220703125,301.66314697265625,291.8033447265625,298.47430419921875,297.21795654296875,284.89324951171875,1.0,0.6919454336166382,0.3755834102630615,0.3755834102630615,1.0,1.0,-3.588000059127808,1.013675570487976,2.574324607849121,0.2074662148952484,0.8898259997367859,0.8898259997367859,0.0,239.0471649169922,246.0,59151.390625,0.0,4099.03466796875,1.0,279.1560363769531,282.931396484375,294.8301086425781,298.6503295898437,293.1499938964844,293.1499938964844,279.45001220703125,38684.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703261256217957,1.0,0.0,0.0,3.742453813552856,3.74247932434082,9.345578746433604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.87646484375,0.0,1659.0731201171875,1895.4371337890625,0.0,4044.08056640625,0.927785336971283,1.0,0.0,3.0,1.0,0.0
18196080,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7957689762115479,0.3987134099006653,0.3632994592189789,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9563556909561156,0.6890716552734375,0.6544778943061829,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8888611197471619,0.5639320611953735,0.3964504301548004,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8298625946044922,0.4549486637115478,0.4351778030395508,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6813181042671204,0.247327983379364,1.1381126642227173,284.8917236328125,284.95001220703125,301.66314697265625,291.8033447265625,298.47430419921875,297.21795654296875,284.89324951171875,1.0,0.6919454336166382,0.3755834102630615,0.3755834102630615,1.0,1.0,-3.588000059127808,1.013675570487976,2.574324607849121,0.2074662148952484,0.8898259997367859,0.8898259997367859,0.0,239.0471649169922,246.0,59151.390625,0.0,4099.03466796875,1.0,279.1560363769531,282.931396484375,294.8301086425781,298.6503295898437,293.1499938964844,293.1499938964844,279.45001220703125,38684.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703261256217957,1.0,0.0,0.0,3.742453813552856,3.74247932434082,9.345578746433604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.87646484375,0.0,1659.0731201171875,1895.4371337890625,0.0,4044.08056640625,0.927785336971283,1.0,0.0,3.0,1.0,0.0
18196140,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7934319376945496,0.3987996578216553,0.3631784319877624,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9536949992179872,0.6896809339523315,0.6547939777374268,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8880221247673035,0.5673223733901978,0.3986284136772156,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.828009843826294,0.4555898308753967,0.4356302320957184,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6795174479484558,0.2475819736719131,1.139008641242981,285.01275634765625,284.95001220703125,301.6964416503906,291.7901916503906,298.484130859375,297.2225952148437,285.0121459960937,1.0,0.6939146518707275,0.3747688233852386,0.3747688233852386,1.0,1.0,-3.592466354370117,1.01260507106781,2.5798611640930176,0.2053202390670776,0.9942610263824464,0.9942610263824464,0.0,241.8247528076172,249.0,58332.19921875,0.0,4127.82470703125,1.0,279.44293212890625,283.0757141113281,294.7684020996094,298.4704895019531,293.1499938964844,293.1499938964844,279.1499938964844,33675.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622596502304076,1.0,0.0,0.0,3.838782548904419,3.838807821273804,9.832870091486257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.9306640625,0.0,1735.2276611328125,1895.4371337890625,0.0,3972.702880859375,0.9463017582893372,1.0,0.0,3.0,1.0,0.0
18196200,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7934319376945496,0.3987996578216553,0.3631784319877624,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9536949992179872,0.6896809339523315,0.6547939777374268,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8880221247673035,0.5673223733901978,0.3986284136772156,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.828009843826294,0.4555898308753967,0.4356302320957184,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6795174479484558,0.2475819736719131,1.139008641242981,285.01275634765625,284.95001220703125,301.6964416503906,291.7901916503906,298.484130859375,297.2225952148437,285.0121459960937,1.0,0.6939146518707275,0.3747688233852386,0.3747688233852386,1.0,1.0,-3.592466354370117,1.01260507106781,2.5798611640930176,0.2053202390670776,0.9942610263824464,0.9942610263824464,0.0,241.8247528076172,249.0,58332.19921875,0.0,4127.82470703125,1.0,279.44293212890625,283.0757141113281,294.7684020996094,298.4704895019531,293.1499938964844,293.1499938964844,279.1499938964844,33675.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622596502304076,1.0,0.0,0.0,3.838782548904419,3.838807821273804,9.832870091486257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.9306640625,0.0,1735.2276611328125,1895.4371337890625,0.0,3972.702880859375,0.9463017582893372,1.0,0.0,3.0,1.0,0.0
18196260,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7903887033462524,0.3978393673896789,0.3627366423606872,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9501981139183044,0.6890919208526611,0.6547414660453796,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8864399790763855,0.569600522518158,0.4005349576473236,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8255957961082458,0.4554519951343536,0.4358830153942108,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6772395372390747,0.247414156794548,1.139592528343201,284.8914794921875,284.95001220703125,301.73016357421875,291.77734375,298.4867858886719,297.21734619140625,284.8929748535156,1.0,0.6958662867546082,0.3739539682865143,0.3739539682865143,1.0,1.0,-3.5951828956604004,1.01094388961792,2.5842390060424805,0.203239306807518,0.890099823474884,0.890099823474884,0.0,245.13848876953125,252.0,59157.953125,0.0,4155.33251953125,1.0,279.156005859375,282.92999267578125,294.8039855957031,298.6241455078125,293.1499938964844,293.1499938964844,279.45001220703125,38691.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971294105052948,1.0,0.0,0.0,3.744239568710327,3.744264841079712,9.35449861572124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.49658203125,0.0,1661.2186279296875,1895.4371337890625,0.0,4052.598876953125,0.9281883835792542,1.0,0.0,3.0,1.0,0.0
18196320,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7903887033462524,0.3978393673896789,0.3627366423606872,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9501981139183044,0.6890919208526611,0.6547414660453796,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8864399790763855,0.569600522518158,0.4005349576473236,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8255957961082458,0.4554519951343536,0.4358830153942108,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6772395372390747,0.247414156794548,1.139592528343201,284.8914794921875,284.95001220703125,301.73016357421875,291.77734375,298.4867858886719,297.21734619140625,284.8929748535156,1.0,0.6958662867546082,0.3739539682865143,0.3739539682865143,1.0,1.0,-3.5951828956604004,1.01094388961792,2.5842390060424805,0.203239306807518,0.890099823474884,0.890099823474884,0.0,245.13848876953125,252.0,59157.953125,0.0,4155.33251953125,1.0,279.156005859375,282.92999267578125,294.8039855957031,298.6241455078125,293.1499938964844,293.1499938964844,279.45001220703125,38691.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971294105052948,1.0,0.0,0.0,3.744239568710327,3.744264841079712,9.35449861572124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.49658203125,0.0,1661.2186279296875,1895.4371337890625,0.0,4052.598876953125,0.9281883835792542,1.0,0.0,3.0,1.0,0.0
18196380,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.788139820098877,0.3979154527187347,0.3626058995723724,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.947533905506134,0.6896214485168457,0.6549820303916931,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8856834769248962,0.5730090141296387,0.4027242660522461,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8238090872764587,0.4560690224170685,0.4363106191158294,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6755082011222839,0.2476508468389511,1.1404075622558594,285.0126342773437,284.95001220703125,301.7640380859375,291.7646484375,298.4967041015625,297.2220153808594,285.01202392578125,1.0,0.6977952718734741,0.3731391429901123,0.3731391429901123,1.0,1.0,-3.599432945251465,1.009788155555725,2.58964467048645,0.2010491341352462,0.9944828748703004,0.9944828748703004,0.0,247.9072113037109,255.0,58332.34765625,0.0,4183.61669921875,1.0,279.44293212890625,283.07452392578125,294.7427062988281,298.44439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33687.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631949067115784,1.0,0.0,0.0,3.840050220489502,3.840075731277466,9.83936615739367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.7099609375,0.0,1736.8648681640625,1895.4371337890625,0.0,3981.01416015625,0.9465962052345276,1.0,0.0,3.0,1.0,0.0
18196440,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.788139820098877,0.3979154527187347,0.3626058995723724,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.947533905506134,0.6896214485168457,0.6549820303916931,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8856834769248962,0.5730090141296387,0.4027242660522461,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8238090872764587,0.4560690224170685,0.4363106191158294,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6755082011222839,0.2476508468389511,1.1404075622558594,285.0126342773437,284.95001220703125,301.7640380859375,291.7646484375,298.4967041015625,297.2220153808594,285.01202392578125,1.0,0.6977952718734741,0.3731391429901123,0.3731391429901123,1.0,1.0,-3.599432945251465,1.009788155555725,2.58964467048645,0.2010491341352462,0.9944828748703004,0.9944828748703004,0.0,247.9072113037109,255.0,58332.34765625,0.0,4183.61669921875,1.0,279.44293212890625,283.07452392578125,294.7427062988281,298.44439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33687.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631949067115784,1.0,0.0,0.0,3.840050220489502,3.840075731277466,9.83936615739367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.7099609375,0.0,1736.8648681640625,1895.4371337890625,0.0,3981.01416015625,0.9465962052345276,1.0,0.0,3.0,1.0,0.0
18196500,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7870604991912842,0.3975397646427154,0.3625839054584503,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9462430477142334,0.6894299387931824,0.6551707983016968,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8853339552879333,0.5742565393447876,0.4038466811180115,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8229666948318481,0.4560935795307159,0.436595469713211,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6747164726257324,0.2476301193237304,1.141113519668579,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.4989013671875,297.2205810546875,284.87762451171875,1.0,0.6988319754600525,0.3727317154407501,0.3727317154407501,1.0,1.0,-3.6021833419799805,1.009403109550476,2.592780113220215,0.2001560926437378,0.9058346748352052,0.9058346748352052,0.0,249.333984375,255.0,59366.40625,0.0,4199.689453125,1.0,279.193359375,282.9142761230469,294.7928161621094,298.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,36980.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696568846702576,1.0,0.0,0.0,3.821681261062622,3.821707248687744,9.745457418830483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0537109375,0.0,1740.3736572265625,1895.4371337890625,0.0,4038.185546875,0.9426993131637572,1.0,0.0,3.0,1.0,0.0
18196560,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7852133512496948,0.3969520926475525,0.362160861492157,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.944050431251526,0.6889573335647583,0.6548595428466797,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8842034339904785,0.575290858745575,0.4046366810798645,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8214768767356873,0.4559123814105987,0.4365455508232116,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6733223795890808,0.2474671155214309,1.140921711921692,284.8912048339844,284.95001220703125,301.79766845703125,291.75201416015625,298.49932861328125,297.2168273925781,284.8928527832031,1.0,0.6997100710868835,0.3723391890525818,0.3723391890525818,1.0,1.0,-3.6019632816314697,1.0080981254577637,2.593865156173706,0.1989746391773224,0.8901873826980591,0.8901873826980591,0.0,251.21163940429688,258.0,59153.69921875,0.0,4210.6630859375,1.0,279.15606689453125,282.9289245605469,294.7787170410156,298.59844970703125,293.1499938964844,293.1499938964844,279.45001220703125,38712.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722049236297609,1.0,0.0,0.0,3.744919538497925,3.7449450492858887,9.357897283734928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.203125,0.0,1662.1820068359375,1895.4371337890625,0.0,4060.603759765625,0.9283941388130188,1.0,0.0,3.0,1.0,0.0
18196620,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7830483913421631,0.397021621465683,0.3620244264602661,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.941390573978424,0.6894099116325378,0.6550279855728149,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8835117220878601,0.5787056088447571,0.4068288803100586,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8197416663169861,0.4565123617649078,0.436956375837326,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6716545820236206,0.247687891125679,1.1416646242141724,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.509033203125,297.22149658203125,285.0118103027344,1.0,0.7016045451164246,0.3715541064739227,0.3715541064739227,1.0,1.0,-3.606016159057617,1.006958246231079,2.599057912826538,0.1968369483947754,0.9945051074028016,0.9945051074028016,0.0,253.9779357910156,261.0,58325.05078125,0.0,4238.51953125,1.0,279.4429626464844,283.07342529296875,294.7174072265625,298.4183959960937,293.1499938964844,293.1499938964844,279.1499938964844,33697.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96410071849823,1.0,0.0,0.0,3.8407139778137207,3.840739488601685,9.842766530709923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.6728515625,0.0,1737.7535400390625,1895.4371337890625,0.0,3989.054443359375,0.946753740310669,1.0,0.0,3.0,1.0,0.0
18196680,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7830483913421631,0.397021621465683,0.3620244264602661,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.941390573978424,0.6894099116325378,0.6550279855728149,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8835117220878601,0.5787056088447571,0.4068288803100586,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8197416663169861,0.4565123617649078,0.436956375837326,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6716545820236206,0.247687891125679,1.1416646242141724,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.509033203125,297.22149658203125,285.0118103027344,1.0,0.7016045451164246,0.3715541064739227,0.3715541064739227,1.0,1.0,-3.606016159057617,1.006958246231079,2.599057912826538,0.1968369483947754,0.9945051074028016,0.9945051074028016,0.0,253.9779357910156,261.0,58325.05078125,0.0,4238.51953125,1.0,279.4429626464844,283.07342529296875,294.7174072265625,298.4183959960937,293.1499938964844,293.1499938964844,279.1499938964844,33697.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96410071849823,1.0,0.0,0.0,3.8407139778137207,3.840739488601685,9.842766530709923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.6728515625,0.0,1737.7535400390625,1895.4371337890625,0.0,3989.054443359375,0.946753740310669,1.0,0.0,3.0,1.0,0.0
18196740,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7802252173423767,0.3960541188716888,0.3615743815898895,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9379242658615112,0.6886690258979797,0.6548330783843994,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8821079730987549,0.5809767246246338,0.408735990524292,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8174644112586975,0.4563387334346771,0.4371752440929413,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.669548511505127,0.2474880665540695,1.1421091556549072,284.8910827636719,284.95001220703125,301.8627014160156,291.7265625,298.5111389160156,297.2162780761719,284.8926086425781,1.0,0.7034855484962463,0.3707690238952636,0.3707690238952636,1.0,1.0,-3.6083438396453857,1.0052413940429688,2.603102445602417,0.1947740465402603,0.8901064395904541,0.8901064395904541,0.0,257.28350830078125,264.0,59144.80859375,0.0,4265.11474609375,1.0,279.156005859375,282.9278259277344,294.753173828125,298.57196044921875,293.1499938964844,293.1499938964844,279.45001220703125,38711.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731245040893556,1.0,0.0,0.0,3.7455220222473145,3.7455475330352783,9.360908279631984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.73046875,0.0,1662.8798828125,1895.4371337890625,0.0,4068.6767578125,0.9284854531288148,1.0,0.0,3.0,1.0,0.0
18196800,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7802252173423767,0.3960541188716888,0.3615743815898895,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9379242658615112,0.6886690258979797,0.6548330783843994,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8821079730987549,0.5809767246246338,0.408735990524292,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8174644112586975,0.4563387334346771,0.4371752440929413,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.669548511505127,0.2474880665540695,1.1421091556549072,284.8910827636719,284.95001220703125,301.8627014160156,291.7265625,298.5111389160156,297.2162780761719,284.8926086425781,1.0,0.7034855484962463,0.3707690238952636,0.3707690238952636,1.0,1.0,-3.6083438396453857,1.0052413940429688,2.603102445602417,0.1947740465402603,0.8901064395904541,0.8901064395904541,0.0,257.28350830078125,264.0,59144.80859375,0.0,4265.11474609375,1.0,279.156005859375,282.9278259277344,294.753173828125,298.57196044921875,293.1499938964844,293.1499938964844,279.45001220703125,38711.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731245040893556,1.0,0.0,0.0,3.7455220222473145,3.7455475330352783,9.360908279631984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.73046875,0.0,1662.8798828125,1895.4371337890625,0.0,4068.6767578125,0.9284854531288148,1.0,0.0,3.0,1.0,0.0
18196860,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7781475186347961,0.396121472120285,0.361437052488327,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9352878928184508,0.6890484094619751,0.6549336910247803,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8814749121665955,0.5843895673751831,0.4109263718128204,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8157711029052734,0.4569259583950043,0.4375739097595215,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6679442524909973,0.2476944029331207,1.1427865028381348,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.520263671875,297.220947265625,285.0116271972656,1.0,0.7053472995758057,0.3700268268585205,0.3700268268585205,1.0,1.0,-3.612218379974365,1.0041619539260864,2.6080563068389893,0.1927283704280853,0.9942118525505066,0.9942118525505066,0.0,260.0453186035156,267.0,58308.3125,0.0,4292.56787109375,1.0,279.44293212890625,283.07257080078125,294.69146728515625,298.3912658691406,293.1499938964844,293.1499938964844,279.1499938964844,33707.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965004861354828,1.0,0.0,0.0,3.840527296066284,3.840552806854248,9.841810424404684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.32421875,0.0,1737.602783203125,1895.4371337890625,0.0,3997.072021484375,0.9467176795005798,1.0,0.0,3.0,1.0,0.0
18196920,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7781475186347961,0.396121472120285,0.361437052488327,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9352878928184508,0.6890484094619751,0.6549336910247803,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8814749121665955,0.5843895673751831,0.4109263718128204,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8157711029052734,0.4569259583950043,0.4375739097595215,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6679442524909973,0.2476944029331207,1.1427865028381348,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.520263671875,297.220947265625,285.0116271972656,1.0,0.7053472995758057,0.3700268268585205,0.3700268268585205,1.0,1.0,-3.612218379974365,1.0041619539260864,2.6080563068389893,0.1927283704280853,0.9942118525505066,0.9942118525505066,0.0,260.0453186035156,267.0,58308.3125,0.0,4292.56787109375,1.0,279.44293212890625,283.07257080078125,294.69146728515625,298.3912658691406,293.1499938964844,293.1499938964844,279.1499938964844,33707.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965004861354828,1.0,0.0,0.0,3.840527296066284,3.840552806854248,9.841810424404684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.32421875,0.0,1737.602783203125,1895.4371337890625,0.0,3997.072021484375,0.9467176795005798,1.0,0.0,3.0,1.0,0.0
18196980,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7754315733909607,0.3951544761657715,0.3609868884086609,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9318656325340272,0.6882357597351074,0.6546714901924133,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8801417350769043,0.5866422057151794,0.4128234386444092,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8135358095169067,0.4567399322986603,0.4377813935279846,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.66591876745224,0.2474806755781173,1.1431705951690674,284.8909912109375,284.95001220703125,301.9223937988281,291.7001037597656,298.5215759277344,297.2156982421875,284.8924865722656,1.0,0.7071964144706726,0.3692846596240997,0.3692846596240997,1.0,1.0,-3.6143665313720703,1.0025123357772827,2.611854314804077,0.1907650977373123,0.8897877335548401,0.8897877335548401,0.0,263.3489685058594,270.0,59123.30078125,0.0,4318.74462890625,1.0,279.156005859375,282.9272155761719,294.7267761230469,298.5440979003906,293.1499938964844,293.1499938964844,279.45001220703125,38725.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740384221076964,1.0,0.0,0.0,3.744777202606201,3.744802713394165,9.35718617256498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.79345703125,0.0,1662.1136474609375,1895.4371337890625,0.0,4076.68994140625,0.9283285140991212,1.0,0.0,3.0,1.0,0.0
18197040,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7754315733909607,0.3951544761657715,0.3609868884086609,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9318656325340272,0.6882357597351074,0.6546714901924133,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8801417350769043,0.5866422057151794,0.4128234386444092,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8135358095169067,0.4567399322986603,0.4377813935279846,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.66591876745224,0.2474806755781173,1.1431705951690674,284.8909912109375,284.95001220703125,301.9223937988281,291.7001037597656,298.5215759277344,297.2156982421875,284.8924865722656,1.0,0.7071964144706726,0.3692846596240997,0.3692846596240997,1.0,1.0,-3.6143665313720703,1.0025123357772827,2.611854314804077,0.1907650977373123,0.8897877335548401,0.8897877335548401,0.0,263.3489685058594,270.0,59123.30078125,0.0,4318.74462890625,1.0,279.156005859375,282.9272155761719,294.7267761230469,298.5440979003906,293.1499938964844,293.1499938964844,279.45001220703125,38725.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740384221076964,1.0,0.0,0.0,3.744777202606201,3.744802713394165,9.35718617256498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.79345703125,0.0,1662.1136474609375,1895.4371337890625,0.0,4076.68994140625,0.9283285140991212,1.0,0.0,3.0,1.0,0.0
18197100,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7740760445594788,0.3950918912887573,0.3607226908206939,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.930137813091278,0.6882696151733398,0.6544521450996399,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8794841766357422,0.58824622631073,0.4137482345104217,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8123904466629028,0.4569342732429504,0.437812328338623,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.664868175983429,0.2475117444992065,1.1430436372756958,285.0136108398437,284.95001220703125,301.9361572265625,291.6932373046875,298.5248413085937,297.2169494628906,285.0155944824219,1.0,0.7080380916595459,0.3689135611057281,0.3689135611057281,1.0,1.0,-3.614774227142334,1.001479148864746,2.613295078277588,0.1895651966333389,0.9728703498840332,0.9728703498840332,0.0,264.9486083984375,270.0,58192.21875,0.0,4329.73876953125,1.0,279.40362548828125,283.0739440917969,294.6639099121094,298.32208251953125,293.1499938964844,293.1499938964844,279.45001220703125,34586.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968083918094635,1.0,0.0,0.0,3.781507730484009,3.7815327644348153,9.541645340505056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.9873046875,0.0,1673.5018310546875,1895.4371337890625,0.0,4024.310546875,0.9352479577064514,1.0,0.0,3.0,1.0,0.0
18197160,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7734219431877136,0.3952184915542602,0.3608412444591522,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9292483925819396,0.6885404586791992,0.654695987701416,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.879539430141449,0.5900396704673767,0.414996862411499,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8118562698364258,0.4573141932487488,0.4381634593009949,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6643632650375366,0.2476722449064254,1.1437726020812988,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.5295715332031,297.2203063964844,285.0113525390625,1.0,0.7090250849723816,0.3685498237609863,0.3685498237609863,1.0,1.0,-3.618008375167847,1.0013734102249146,2.6166350841522217,0.1887006610631942,0.993768572807312,0.993768572807312,0.0,266.1183776855469,273.0,58278.17578125,0.0,4345.71435546875,1.0,279.4440002441406,283.0719909667969,294.6632995605469,298.36151123046875,293.1499938964844,293.1499938964844,279.1499938964844,33667.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658757448196412,1.0,0.0,0.0,3.840842008590698,3.840867519378662,9.843423640631954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.72265625,0.0,1737.67138671875,1895.4371337890625,0.0,4004.786376953125,0.9465351700782776,1.0,0.0,3.0,1.0,0.0
18197220,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7708234190940857,0.3942542374134063,0.3603992760181427,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9259077310562134,0.6876590251922607,0.654376208782196,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8782790303230286,0.5922637581825256,0.416882574558258,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.809655487537384,0.457118272781372,0.4383663535118103,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6624242067337036,0.247446209192276,1.1441125869750977,284.8908996582031,284.95001220703125,301.973876953125,291.671875,298.52960205078125,297.2149963378906,284.89239501953125,1.0,0.7108445763587952,0.3678224086761474,0.3678224086761474,1.0,1.0,-3.620025157928467,0.999719262123108,2.6203057765960693,0.1867564022541046,0.8891677856445312,0.8891677856445312,0.0,269.412109375,276.0,59088.4296875,0.0,4371.54345703125,1.0,279.1560363769531,282.92694091796875,294.6986083984375,298.5137634277344,293.1499938964844,293.1499938964844,279.45001220703125,38744.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974971890449524,1.0,0.0,0.0,3.742840051651001,3.742865562438965,9.34750744363555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.302734375,0.0,1659.9876708984375,1895.4371337890625,0.0,4084.865478515625,0.9279069304466248,1.0,0.0,3.0,1.0,0.0
18197280,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7708234190940857,0.3942542374134063,0.3603992760181427,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9259077310562134,0.6876590251922607,0.654376208782196,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8782790303230286,0.5922637581825256,0.416882574558258,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.809655487537384,0.457118272781372,0.4383663535118103,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6624242067337036,0.247446209192276,1.1441125869750977,284.8908996582031,284.95001220703125,301.973876953125,291.671875,298.52960205078125,297.2149963378906,284.89239501953125,1.0,0.7108445763587952,0.3678224086761474,0.3678224086761474,1.0,1.0,-3.620025157928467,0.999719262123108,2.6203057765960693,0.1867564022541046,0.8891677856445312,0.8891677856445312,0.0,269.412109375,276.0,59088.4296875,0.0,4371.54345703125,1.0,279.1560363769531,282.92694091796875,294.6986083984375,298.5137634277344,293.1499938964844,293.1499938964844,279.45001220703125,38744.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974971890449524,1.0,0.0,0.0,3.742840051651001,3.742865562438965,9.34750744363555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.302734375,0.0,1659.9876708984375,1895.4371337890625,0.0,4084.865478515625,0.9279069304466248,1.0,0.0,3.0,1.0,0.0
18197340,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7689065933227539,0.394317477941513,0.3602611124515533,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9233602285385132,0.687893271446228,0.6543439030647278,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8777259588241577,0.5956360101699829,0.4190442264080047,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8079994916915894,0.4576828777790069,0.4387447834014892,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6609354019165039,0.2476256936788559,1.144672989845276,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5360717773437,297.2195129394531,285.0108337402344,1.0,0.7126447558403015,0.3670949637889862,0.3670949637889862,1.0,1.0,-3.6235389709472656,0.99855375289917,2.624985218048096,0.1846876740455627,0.9925246834754944,0.9925246834754944,0.0,272.17218017578125,279.0,58240.87890625,0.0,4398.1982421875,1.0,279.44293212890625,283.0713806152344,294.6349182128906,298.3305053710937,293.1499938964844,293.1499938964844,279.1499938964844,33726.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668750166893004,1.0,0.0,0.0,3.8372879028320312,3.837313413619995,9.825214419834083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.30078125,0.0,1733.8037109375,1895.4371337890625,0.0,4013.62841796875,0.9459983110427856,1.0,0.0,3.0,1.0,0.0
18197400,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7689065933227539,0.394317477941513,0.3602611124515533,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9233602285385132,0.687893271446228,0.6543439030647278,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8777259588241577,0.5956360101699829,0.4190442264080047,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8079994916915894,0.4576828777790069,0.4387447834014892,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6609354019165039,0.2476256936788559,1.144672989845276,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5360717773437,297.2195129394531,285.0108337402344,1.0,0.7126447558403015,0.3670949637889862,0.3670949637889862,1.0,1.0,-3.6235389709472656,0.99855375289917,2.624985218048096,0.1846876740455627,0.9925246834754944,0.9925246834754944,0.0,272.17218017578125,279.0,58240.87890625,0.0,4398.1982421875,1.0,279.44293212890625,283.0713806152344,294.6349182128906,298.3305053710937,293.1499938964844,293.1499938964844,279.1499938964844,33726.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668750166893004,1.0,0.0,0.0,3.8372879028320312,3.837313413619995,9.825214419834083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.30078125,0.0,1733.8037109375,1895.4371337890625,0.0,4013.62841796875,0.9459983110427856,1.0,0.0,3.0,1.0,0.0
18197460,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7663912773132324,0.3933528661727905,0.3598111867904663,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9200893640518188,0.6869402527809143,0.6539487242698669,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8764964938163757,0.5978173017501831,0.4208966493606567,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8057878613471985,0.4574743807315826,0.4389312267303467,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6590568423271179,0.2473857402801513,1.144942045211792,284.89080810546875,284.95001220703125,302.0142517089844,291.64111328125,298.5343322753906,297.214111328125,284.89227294921875,1.0,0.7144312262535095,0.3663668632507324,0.3663668632507324,1.0,1.0,-3.625310182571411,0.9968110918998718,2.6284992694854736,0.1826977878808975,0.8881503343582153,0.8881503343582153,0.0,275.4766845703125,282.0,59037.859375,0.0,4423.49072265625,1.0,279.1560363769531,282.9271545410156,294.66796875,298.4800720214844,293.1499938964844,293.1499938964844,279.45001220703125,38773.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759507775306702,1.0,0.0,0.0,3.739435434341431,3.739460706710816,9.330508987659414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8046875,0.0,1656.22509765625,1895.4371337890625,0.0,4093.42724609375,0.9271719455718994,1.0,0.0,3.0,1.0,0.0
18197520,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7663912773132324,0.3933528661727905,0.3598111867904663,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9200893640518188,0.6869402527809143,0.6539487242698669,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8764964938163757,0.5978173017501831,0.4208966493606567,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8057878613471985,0.4574743807315826,0.4389312267303467,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6590568423271179,0.2473857402801513,1.144942045211792,284.89080810546875,284.95001220703125,302.0142517089844,291.64111328125,298.5343322753906,297.214111328125,284.89227294921875,1.0,0.7144312262535095,0.3663668632507324,0.3663668632507324,1.0,1.0,-3.625310182571411,0.9968110918998718,2.6284992694854736,0.1826977878808975,0.8881503343582153,0.8881503343582153,0.0,275.4766845703125,282.0,59037.859375,0.0,4423.49072265625,1.0,279.1560363769531,282.9271545410156,294.66796875,298.4800720214844,293.1499938964844,293.1499938964844,279.45001220703125,38773.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759507775306702,1.0,0.0,0.0,3.739435434341431,3.739460706710816,9.330508987659414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8046875,0.0,1656.22509765625,1895.4371337890625,0.0,4093.42724609375,0.9271719455718994,1.0,0.0,3.0,1.0,0.0
18197580,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.764551043510437,0.3934147655963897,0.3596736490726471,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9176161289215088,0.6871036887168884,0.653852105140686,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8759703636169434,0.6011524796485901,0.4230327606201172,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8041384816169739,0.4580282270908355,0.4393004179000854,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6576218605041504,0.2475525140762329,1.145447850227356,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5388488769531,297.2185363769531,285.0101928710937,1.0,0.7162006497383118,0.3656387329101562,0.3656387329101562,1.0,1.0,-3.628639936447144,0.995574951171875,2.633064985275269,0.1805897653102874,0.9909035563468932,0.9909035563468932,0.0,278.2358703613281,285.0,58184.53515625,0.0,4449.720703125,1.0,279.4429016113281,283.0712585449219,294.6026916503906,298.2948913574219,293.1499938964844,293.1499938964844,279.1499938964844,33736.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678670167922974,1.0,0.0,0.0,3.8336822986602783,3.833707571029663,9.806758498598356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.533203125,0.0,1729.502197265625,1895.4371337890625,0.0,4022.394775390625,0.945190966129303,1.0,0.0,3.0,1.0,0.0
18197640,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.764551043510437,0.3934147655963897,0.3596736490726471,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9176161289215088,0.6871036887168884,0.653852105140686,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8759703636169434,0.6011524796485901,0.4230327606201172,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8041384816169739,0.4580282270908355,0.4393004179000854,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6576218605041504,0.2475525140762329,1.145447850227356,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5388488769531,297.2185363769531,285.0101928710937,1.0,0.7162006497383118,0.3656387329101562,0.3656387329101562,1.0,1.0,-3.628639936447144,0.995574951171875,2.633064985275269,0.1805897653102874,0.9909035563468932,0.9909035563468932,0.0,278.2358703613281,285.0,58184.53515625,0.0,4449.720703125,1.0,279.4429016113281,283.0712585449219,294.6026916503906,298.2948913574219,293.1499938964844,293.1499938964844,279.1499938964844,33736.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678670167922974,1.0,0.0,0.0,3.8336822986602783,3.833707571029663,9.806758498598356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.533203125,0.0,1729.502197265625,1895.4371337890625,0.0,4022.394775390625,0.945190966129303,1.0,0.0,3.0,1.0,0.0
18197700,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7636672258377075,0.3930365443229675,0.3596466481685638,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.916427731513977,0.6867290139198303,0.6538697481155396,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8757185339927673,0.6023220419883728,0.4241164922714233,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8033611178398132,0.458020269870758,0.4395559132099151,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6569692492485046,0.2474973946809768,1.1460046768188477,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.5378723144531,297.2168884277344,284.8765869140625,1.0,0.7171568274497986,0.3652746677398681,0.3652746677398681,1.0,1.0,-3.6309173107147217,0.9951432347297668,2.6357738971710205,0.1797353774309158,0.9021059274673462,0.9021059274673462,0.0,279.6636962890625,285.0,59199.56640625,0.0,4464.8173828125,1.0,279.1935119628906,282.9122619628906,294.65069580078125,298.5069580078125,293.1499938964844,293.1499938964844,279.1499938964844,37101.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97436261177063,1.0,0.0,0.0,3.812945604324341,3.812971353530884,9.700954706204357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.8291015625,0.0,1730.73193359375,1895.4371337890625,0.0,4079.53076171875,0.9407844543457032,1.0,0.0,3.0,1.0,0.0
