time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7621309757232666,0.3924552798271179,0.3592271506786346,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9144567251205444,0.6860682368278503,0.653387188911438,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8747643828392029,0.603226363658905,0.4248339831829071,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8019627928733826,0.4578118622303009,0.4394788742065429,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6558105945587158,0.2473006695508957,1.1456655263900757,284.8907165527344,284.95001220703125,302.04058837890625,291.6070861816406,298.5348205566406,297.2127990722656,284.892333984375,1.0,0.7179539799690247,0.3649255633354187,0.3649255633354187,1.0,1.0,-3.6301984786987305,0.9938011169433594,2.636397361755371,0.1786075830459594,0.8866952061653137,0.8866952061653137,0.0,281.5426940917969,288.0,58965.6796875,0.0,4474.501953125,1.0,279.1561279296875,282.9281005859375,294.6341552734375,298.4421691894531,293.1499938964844,293.1499938964844,279.45001220703125,38822.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976957380771637,1.0,0.0,0.0,3.7338266372680655,3.7338521480560303,9.302541457145708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.57080078125,0.0,1650.048828125,1895.4371337890625,0.0,4102.2197265625,0.9260014295578004,1.0,0.0,3.0,1.0,0.0
18197820,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7603439092636108,0.3925177454948425,0.3590932190418243,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9120245575904846,0.6860977411270142,0.653177797794342,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.874150812625885,0.6063204407691956,0.4268209934234619,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8003395199775696,0.4583587646484375,0.4398437440395355,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6544062495231628,0.2474510371685028,1.146113634109497,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5364990234375,297.2162475585937,285.0092468261719,1.0,0.7196795344352722,0.3642273545265198,0.3642273545265198,1.0,1.0,-3.633143186569214,0.9925282597541808,2.640614748001098,0.1765408962965011,0.988583207130432,0.988583207130432,0.0,284.32696533203125,291.0,58107.5078125,0.0,4499.90478515625,1.0,279.44287109375,283.07147216796875,294.5669250488281,298.25457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33749.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968902051448822,1.0,0.0,0.0,3.828344345092773,3.828369617462158,9.77946911007166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3779296875,0.0,1723.12353515625,1895.4371337890625,0.0,4031.5302734375,0.9439936280250548,1.0,0.0,3.0,1.0,0.0
18197880,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7603439092636108,0.3925177454948425,0.3590932190418243,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9120245575904846,0.6860977411270142,0.653177797794342,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.874150812625885,0.6063204407691956,0.4268209934234619,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8003395199775696,0.4583587646484375,0.4398437440395355,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6544062495231628,0.2474510371685028,1.146113634109497,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5364990234375,297.2162475585937,285.0092468261719,1.0,0.7196795344352722,0.3642273545265198,0.3642273545265198,1.0,1.0,-3.633143186569214,0.9925282597541808,2.640614748001098,0.1765408962965011,0.988583207130432,0.988583207130432,0.0,284.32696533203125,291.0,58107.5078125,0.0,4499.90478515625,1.0,279.44287109375,283.07147216796875,294.5669250488281,298.25457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33749.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968902051448822,1.0,0.0,0.0,3.828344345092773,3.828369617462158,9.77946911007166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3779296875,0.0,1723.12353515625,1895.4371337890625,0.0,4031.5302734375,0.9439936280250548,1.0,0.0,3.0,1.0,0.0
18197940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7579942345619202,0.3915591835975647,0.3586470484733581,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.90895414352417,0.6849334239959717,0.6525843143463135,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8728607892990112,0.6081695556640625,0.4284500777721405,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.798202395439148,0.4581335783004761,0.4400147199630737,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.652636706829071,0.2471799403429031,1.146251201629639,284.8907165527344,284.95001220703125,302.04998779296875,291.5691223144531,298.5295715332031,297.2098083496094,284.8921813964844,1.0,0.721377968788147,0.3635291457176208,0.3635291457176208,1.0,1.0,-3.634234666824341,0.9906501173973083,2.643584489822388,0.1745463013648986,0.8845682144165039,0.8845682144165039,0.0,287.6550598144531,294.0,58869.37109375,0.0,4523.578125,1.0,279.1561279296875,282.9295959472656,294.59619140625,298.3983459472656,293.1499938964844,293.1499938964844,279.45001220703125,38860.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780213236808776,1.0,0.0,0.0,3.7263925075531006,3.726417779922485,9.265534117730568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.59326171875,0.0,1641.6822509765625,1895.4371337890625,0.0,4111.50048828125,0.9243323802947998,1.0,0.0,3.0,1.0,0.0
18198000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7579942345619202,0.3915591835975647,0.3586470484733581,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.90895414352417,0.6849334239959717,0.6525843143463135,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8728607892990112,0.6081695556640625,0.4284500777721405,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.798202395439148,0.4581335783004761,0.4400147199630737,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.652636706829071,0.2471799403429031,1.146251201629639,284.8907165527344,284.95001220703125,302.04998779296875,291.5691223144531,298.5295715332031,297.2098083496094,284.8921813964844,1.0,0.721377968788147,0.3635291457176208,0.3635291457176208,1.0,1.0,-3.634234666824341,0.9906501173973083,2.643584489822388,0.1745463013648986,0.8845682144165039,0.8845682144165039,0.0,287.6550598144531,294.0,58869.37109375,0.0,4523.578125,1.0,279.1561279296875,282.9295959472656,294.59619140625,298.3983459472656,293.1499938964844,293.1499938964844,279.45001220703125,38860.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780213236808776,1.0,0.0,0.0,3.7263925075531006,3.726417779922485,9.265534117730568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.59326171875,0.0,1641.6822509765625,1895.4371337890625,0.0,4111.50048828125,0.9243323802947998,1.0,0.0,3.0,1.0,0.0
18198060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.756283700466156,0.3916196227073669,0.3585139513015747,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9066477417945862,0.6848796010017395,0.6522912383079529,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8722453117370605,0.6111789345741272,0.4303625226020813,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7966330051422119,0.4586700797080993,0.4403718113899231,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.651282787322998,0.2473145127296447,1.146627426147461,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5294189453125,297.2131652832031,285.0087585449219,1.0,0.723055362701416,0.3628779649734497,0.3628779649734497,1.0,1.0,-3.63689398765564,0.9894242286682128,2.6474697589874268,0.172575831413269,0.9858071804046632,0.9858071804046632,0.0,290.4254455566406,297.0,58013.1875,0.0,4548.16943359375,1.0,279.4428100585937,283.0727233886719,294.5303649902344,298.2104187011719,293.1499938964844,293.1499938964844,279.1499938964844,33750.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969426691532135,1.0,0.0,0.0,3.820681810379028,3.820707082748413,9.740359701027046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.71484375,0.0,1713.8646240234375,1895.4371337890625,0.0,4036.156494140625,0.9422683119773864,1.0,0.0,3.0,1.0,0.0
18198120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.756283700466156,0.3916196227073669,0.3585139513015747,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9066477417945862,0.6848796010017395,0.6522912383079529,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8722453117370605,0.6111789345741272,0.4303625226020813,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7966330051422119,0.4586700797080993,0.4403718113899231,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.651282787322998,0.2473145127296447,1.146627426147461,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5294189453125,297.2131652832031,285.0087585449219,1.0,0.723055362701416,0.3628779649734497,0.3628779649734497,1.0,1.0,-3.63689398765564,0.9894242286682128,2.6474697589874268,0.172575831413269,0.9858071804046632,0.9858071804046632,0.0,290.4254455566406,297.0,58013.1875,0.0,4548.16943359375,1.0,279.4428100585937,283.0727233886719,294.5303649902344,298.2104187011719,293.1499938964844,293.1499938964844,279.1499938964844,33750.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969426691532135,1.0,0.0,0.0,3.820681810379028,3.820707082748413,9.740359701027046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.71484375,0.0,1713.8646240234375,1895.4371337890625,0.0,4036.156494140625,0.9422683119773864,1.0,0.0,3.0,1.0,0.0
18198180,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.754035234451294,0.3906686902046203,0.3580706119537353,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.903787076473236,0.6836609244346619,0.6516387462615967,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8709976673126221,0.6129687428474426,0.4319470226764679,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7945685982704163,0.4584387540817261,0.4405341744422912,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6495860815048218,0.2470346391201019,1.1467127799987793,284.8923034667969,284.95001220703125,302.04998779296875,291.5524597167969,298.5221252441406,297.2069396972656,284.893798828125,1.0,0.7247145175933838,0.3622267544269562,0.3622267544269562,1.0,1.0,-3.63779091835022,0.9876291155815125,2.6501619815826416,0.1706919074058532,0.8835464715957642,0.8835464715957642,0.0,293.7344970703125,300.0,58797.26953125,0.0,4571.22119140625,1.0,279.1561889648437,282.9326477050781,294.5735168457031,298.36572265625,293.1499938964844,293.1499938964844,279.45001220703125,38828.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773284792900084,1.0,0.0,0.0,3.718859195709229,3.718884468078613,9.228110116055176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.2978515625,0.0,1632.7008056640625,1895.4371337890625,0.0,4105.45849609375,0.9226518869400024,1.0,0.0,3.0,1.0,0.0
18198240,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.754035234451294,0.3906686902046203,0.3580706119537353,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.903787076473236,0.6836609244346619,0.6516387462615967,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8709976673126221,0.6129687428474426,0.4319470226764679,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7945685982704163,0.4584387540817261,0.4405341744422912,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6495860815048218,0.2470346391201019,1.1467127799987793,284.8923034667969,284.95001220703125,302.04998779296875,291.5524597167969,298.5221252441406,297.2069396972656,284.893798828125,1.0,0.7247145175933838,0.3622267544269562,0.3622267544269562,1.0,1.0,-3.63779091835022,0.9876291155815125,2.6501619815826416,0.1706919074058532,0.8835464715957642,0.8835464715957642,0.0,293.7344970703125,300.0,58797.26953125,0.0,4571.22119140625,1.0,279.1561889648437,282.9326477050781,294.5735168457031,298.36572265625,293.1499938964844,293.1499938964844,279.45001220703125,38828.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773284792900084,1.0,0.0,0.0,3.718859195709229,3.718884468078613,9.228110116055176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.2978515625,0.0,1632.7008056640625,1895.4371337890625,0.0,4105.45849609375,0.9226518869400024,1.0,0.0,3.0,1.0,0.0
18198300,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529236078262329,0.3906119167804718,0.3578177690505981,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.902393877506256,0.6834962964057922,0.6512392163276672,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8703921437263489,0.6143592596054077,0.4327192902565002,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7935275435447693,0.4586151540279388,0.4405501186847687,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6487106680870056,0.2470356673002243,1.1464568376541138,285.0134582519531,284.95001220703125,302.04998779296875,291.55523681640625,298.5213623046875,297.20770263671875,285.01531982421875,1.0,0.7254657745361328,0.3619011640548706,0.3619011640548706,1.0,1.0,-3.637638807296753,0.9865478873252868,2.6510908603668213,0.1695406287908554,0.965907633304596,0.965907633304596,0.0,295.3245544433594,300.0,57886.08984375,0.0,4580.6962890625,1.0,279.403076171875,283.0777282714844,294.5189514160156,298.1516418457031,293.1499938964844,293.1499938964844,279.45001220703125,34552.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706144332885742,1.0,0.0,0.0,3.757223606109619,3.7572484016418457,9.419489401807368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.52001953125,0.0,1644.6177978515625,1895.4371337890625,0.0,4046.618896484375,0.9297959208488464,1.0,0.0,3.0,1.0,0.0
18198360,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7523971199989319,0.390735775232315,0.3579378724098205,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9016435742378236,0.6835585236549377,0.6512932181358337,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8704020380973816,0.6159290671348572,0.4338186383247375,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7930512428283691,0.4589709639549255,0.4408826231956482,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6482861042022705,0.2471639662981033,1.1470519304275513,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.52215576171875,297.2104187011719,285.0107116699219,1.0,0.7263608574867249,0.3615842163562774,0.3615842163562774,1.0,1.0,-3.640283346176148,0.986374855041504,2.653908491134644,0.1687130779027938,0.9862889051437378,0.9862889051437378,0.0,296.4952087402344,303.0,57988.23828125,0.0,4595.34375,1.0,279.4438171386719,283.07537841796875,294.5297241210937,298.2015380859375,293.1499938964844,293.1499938964844,279.1499938964844,33619.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675616025924684,1.0,0.0,0.0,3.817870140075684,3.817895412445069,9.726029475132236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.017578125,0.0,1709.4439697265625,1895.4371337890625,0.0,4019.69677734375,0.9413159489631652,1.0,0.0,3.0,1.0,0.0
18198420,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7502535581588745,0.3897919654846191,0.357508510351181,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8989427089691162,0.6822946071624756,0.6506062746047974,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8692026734352112,0.6176543235778809,0.4353683292865753,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.791065514087677,0.4587342739105224,0.4410459101200104,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6466680765151978,0.2468803226947784,1.1471325159072876,284.8940124511719,284.95001220703125,302.04998779296875,291.5786437988281,298.5150451660156,297.2043151855469,284.8954772949219,1.0,0.7279961109161377,0.3609503209590912,0.3609503209590912,1.0,1.0,-3.6411094665527344,0.984607994556427,2.656501293182373,0.1668625622987747,0.8850886225700378,0.8850886225700378,0.0,299.7867126464844,306.0,58829.23828125,0.0,4618.12060546875,1.0,279.1562194824219,282.9340515136719,294.5968017578125,298.3846130371094,293.1499938964844,293.1499938964844,279.45001220703125,38697.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749440550804138,1.0,0.0,0.0,3.7195756435394287,3.7196009159088135,9.231666240339108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.72021484375,0.0,1632.529541015625,1895.4371337890625,0.0,4084.62158203125,0.9227171540260316,1.0,0.0,3.0,1.0,0.0
18198480,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7502535581588745,0.3897919654846191,0.357508510351181,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8989427089691162,0.6822946071624756,0.6506062746047974,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8692026734352112,0.6176543235778809,0.4353683292865753,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.791065514087677,0.4587342739105224,0.4410459101200104,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6466680765151978,0.2468803226947784,1.1471325159072876,284.8940124511719,284.95001220703125,302.04998779296875,291.5786437988281,298.5150451660156,297.2043151855469,284.8954772949219,1.0,0.7279961109161377,0.3609503209590912,0.3609503209590912,1.0,1.0,-3.6411094665527344,0.984607994556427,2.656501293182373,0.1668625622987747,0.8850886225700378,0.8850886225700378,0.0,299.7867126464844,306.0,58829.23828125,0.0,4618.12060546875,1.0,279.1562194824219,282.9340515136719,294.5968017578125,298.3846130371094,293.1499938964844,293.1499938964844,279.45001220703125,38697.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749440550804138,1.0,0.0,0.0,3.7195756435394287,3.7196009159088135,9.231666240339108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.72021484375,0.0,1632.529541015625,1895.4371337890625,0.0,4084.62158203125,0.9227171540260316,1.0,0.0,3.0,1.0,0.0
18198540,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7486884593963623,0.3898599147796631,0.3573830127716064,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8968532681465149,0.6821411848068237,0.6502208113670349,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8686263561248779,0.6205511093139648,0.4372004270553589,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7896021604537964,0.4592579007148742,0.4413909614086151,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6454229354858398,0.2470039129257202,1.1474571228027344,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5151062011719,297.20782470703125,285.0129699707031,1.0,0.7296186685562134,0.3603163957595825,0.3603163957595825,1.0,1.0,-3.643493413925171,0.9833430647850036,2.6601502895355225,0.1648862212896347,0.9892677664756776,0.9892677664756776,0.0,302.53924560546875,309.0,58063.53125,0.0,4641.94091796875,1.0,279.4427795410156,283.0765991210937,294.57391357421875,298.24468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33588.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648317694664,1.0,0.0,0.0,3.8198401927948,3.819865465164185,9.73607029663981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.861328125,0.0,1711.578369140625,1895.4371337890625,0.0,3995.537841796875,0.941982626914978,1.0,0.0,3.0,1.0,0.0
18198600,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7486884593963623,0.3898599147796631,0.3573830127716064,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8968532681465149,0.6821411848068237,0.6502208113670349,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8686263561248779,0.6205511093139648,0.4372004270553589,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7896021604537964,0.4592579007148742,0.4413909614086151,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6454229354858398,0.2470039129257202,1.1474571228027344,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5151062011719,297.20782470703125,285.0129699707031,1.0,0.7296186685562134,0.3603163957595825,0.3603163957595825,1.0,1.0,-3.643493413925171,0.9833430647850036,2.6601502895355225,0.1648862212896347,0.9892677664756776,0.9892677664756776,0.0,302.53924560546875,309.0,58063.53125,0.0,4641.94091796875,1.0,279.4427795410156,283.0765991210937,294.57391357421875,298.24468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33588.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648317694664,1.0,0.0,0.0,3.8198401927948,3.819865465164185,9.73607029663981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.861328125,0.0,1711.578369140625,1895.4371337890625,0.0,3995.537841796875,0.941982626914978,1.0,0.0,3.0,1.0,0.0
18198660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7466095089912415,0.3889119625091553,0.3569467663764953,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8941885828971863,0.6808215975761414,0.6494776606559753,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8674322366714478,0.6221935749053955,0.4386920034885406,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7876594662666321,0.4590055644512176,0.4415383040904999,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6438537836074829,0.24671071767807,1.1474946737289429,284.89471435546875,284.95001220703125,302.04998779296875,291.641357421875,298.50799560546875,297.20172119140625,284.89617919921875,1.0,0.7312262058258057,0.35968217253685,0.35968217253685,1.0,1.0,-3.644102573394776,0.9815030097961426,2.662599563598633,0.162996232509613,0.8883132338523865,0.8883132338523865,0.0,305.84185791015625,312.0,58956.5859375,0.0,4664.20849609375,1.0,279.1561279296875,282.9328918457031,294.65826416015625,298.44940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38567.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719300270080566,1.0,0.0,0.0,3.7287445068359375,3.728769779205322,9.277234198634688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.97509765625,0.0,1642.1773681640625,1895.4371337890625,0.0,4058.188720703125,0.9246625304222108,1.0,0.0,3.0,1.0,0.0
18198720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7466095089912415,0.3889119625091553,0.3569467663764953,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8941885828971863,0.6808215975761414,0.6494776606559753,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8674322366714478,0.6221935749053955,0.4386920034885406,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7876594662666321,0.4590055644512176,0.4415383040904999,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6438537836074829,0.24671071767807,1.1474946737289429,284.89471435546875,284.95001220703125,302.04998779296875,291.641357421875,298.50799560546875,297.20172119140625,284.89617919921875,1.0,0.7312262058258057,0.35968217253685,0.35968217253685,1.0,1.0,-3.644102573394776,0.9815030097961426,2.662599563598633,0.162996232509613,0.8883132338523865,0.8883132338523865,0.0,305.84185791015625,312.0,58956.5859375,0.0,4664.20849609375,1.0,279.1561279296875,282.9328918457031,294.65826416015625,298.44940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38567.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719300270080566,1.0,0.0,0.0,3.7287445068359375,3.728769779205322,9.277234198634688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.97509765625,0.0,1642.1773681640625,1895.4371337890625,0.0,4058.188720703125,0.9246625304222108,1.0,0.0,3.0,1.0,0.0
18198780,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7450960278511047,0.3889775276184082,0.356816679239273,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8921281099319458,0.6806149482727051,0.6490395665168762,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8668534755706787,0.6250190138816833,0.4404706954956054,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.786231279373169,0.4595158696174621,0.4418686926364898,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6426466107368469,0.246825486421585,1.1477752923965454,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.508056640625,297.2052001953125,285.0150451660156,1.0,0.7328194379806519,0.3590479493141174,0.3590479493141174,1.0,1.0,-3.646282911300659,0.9801676869392396,2.6661152839660645,0.1609805226325988,0.9942935705184937,0.9942935705184937,0.0,308.5978088378906,315.0,58216.546875,0.0,4687.525390625,1.0,279.4428405761719,283.0764465332031,294.6513061523437,298.327880859375,293.1499938964844,293.1499938964844,279.1499938964844,33540.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615840315818788,1.0,0.0,0.0,3.83012580871582,3.830151081085205,9.788573152036406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3798828125,0.0,1723.6463623046875,1895.4371337890625,0.0,3966.693359375,0.9442747235298156,1.0,0.0,3.0,1.0,0.0
18198840,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7450960278511047,0.3889775276184082,0.356816679239273,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8921281099319458,0.6806149482727051,0.6490395665168762,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8668534755706787,0.6250190138816833,0.4404706954956054,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.786231279373169,0.4595158696174621,0.4418686926364898,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6426466107368469,0.246825486421585,1.1477752923965454,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.508056640625,297.2052001953125,285.0150451660156,1.0,0.7328194379806519,0.3590479493141174,0.3590479493141174,1.0,1.0,-3.646282911300659,0.9801676869392396,2.6661152839660645,0.1609805226325988,0.9942935705184937,0.9942935705184937,0.0,308.5978088378906,315.0,58216.546875,0.0,4687.525390625,1.0,279.4428405761719,283.0764465332031,294.6513061523437,298.327880859375,293.1499938964844,293.1499938964844,279.1499938964844,33540.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615840315818788,1.0,0.0,0.0,3.83012580871582,3.830151081085205,9.788573152036406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3798828125,0.0,1723.6463623046875,1895.4371337890625,0.0,3966.693359375,0.9442747235298156,1.0,0.0,3.0,1.0,0.0
18198900,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7443742156028748,0.388608306646347,0.3567963242530823,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8911358118057251,0.680066704750061,0.648890495300293,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8665741086006165,0.6259161233901978,0.4413735270500183,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.785564661026001,0.4594862461090088,0.4421056509017944,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6421042680740356,0.2467468678951263,1.148229479789734,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5054016113281,297.2032775878906,284.8819274902344,1.0,0.7336880564689636,0.3587308526039123,0.3587308526039123,1.0,1.0,-3.648004055023194,0.9796903729438782,2.66831374168396,0.1601723134517669,0.907674252986908,0.907674252986908,0.0,310.0235290527344,315.0,59309.86328125,0.0,4701.25390625,1.0,279.19354248046875,282.9168395996094,294.73223876953125,298.5763854980469,293.1499938964844,293.1499938964844,279.1499938964844,36769.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669954776763916,1.0,0.0,0.0,3.8156509399414062,3.815676927566528,9.714726729725951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7578125,0.0,1731.4117431640625,1895.4371337890625,0.0,4014.693359375,0.9412497282028198,1.0,0.0,3.0,1.0,0.0
18198960,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7430922389030457,0.388026475906372,0.3563826084136963,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.889518141746521,0.6792437434196472,0.6482529640197754,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8656789660453796,0.6265765428543091,0.4419102668762207,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7843448519706726,0.4592481553554535,0.4420058727264404,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6411336660385132,0.2465237826108932,1.14778470993042,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.5010070800781,297.1990966796875,284.89630126953125,1.0,0.7343995571136475,0.3584289848804474,0.3584289848804474,1.0,1.0,-3.64673376083374,0.9783198833465576,2.6684138774871826,0.1591065824031829,0.8928470611572266,0.8928470611572266,0.0,311.8966979980469,318.0,59158.984375,0.0,4709.34716796875,1.0,279.1560974121094,282.929931640625,294.7502746582031,298.5510559082031,293.1499938964844,293.1499938964844,279.45001220703125,38461.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968505859375,1.0,0.0,0.0,3.7442822456359854,3.74430775642395,9.354712915410346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.5615234375,0.0,1659.5098876953125,1895.4371337890625,0.0,4028.034912109375,0.9280802607536316,1.0,0.0,3.0,1.0,0.0
18199020,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7416228652000427,0.388087660074234,0.3562445342540741,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8874845504760742,0.6789847612380981,0.6477615237236023,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8650925159454346,0.6293262839317322,0.4436309337615967,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7829477190971375,0.4597432315349579,0.442318707704544,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6399600505828857,0.2466300427913665,1.1480201482772827,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.50115966796875,297.2025451660156,285.0171203613281,1.0,0.7359625697135925,0.3578252494335174,0.3578252494335174,1.0,1.0,-3.6486947536468506,0.9770086407661438,2.671686172485352,0.1571494787931442,1.0,1.0,0.0,314.6575622558594,321.0,58434.23046875,0.0,4732.1171875,1.0,279.4429626464844,283.0752258300781,294.7559814453125,298.4438781738281,293.1499938964844,293.1499938964844,279.1499938964844,33534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580265879631042,1.0,0.0,0.0,3.8458211421966553,3.845846652984619,9.86896111498936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.705078125,0.0,1742.7017822265625,1895.4371337890625,0.0,3934.975341796875,0.94778710603714,1.0,0.0,3.0,1.0,0.0
18199080,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7416228652000427,0.388087660074234,0.3562445342540741,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8874845504760742,0.6789847612380981,0.6477615237236023,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8650925159454346,0.6293262839317322,0.4436309337615967,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7829477190971375,0.4597432315349579,0.442318707704544,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6399600505828857,0.2466300427913665,1.1480201482772827,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.50115966796875,297.2025451660156,285.0171203613281,1.0,0.7359625697135925,0.3578252494335174,0.3578252494335174,1.0,1.0,-3.6486947536468506,0.9770086407661438,2.671686172485352,0.1571494787931442,1.0,1.0,0.0,314.6575622558594,321.0,58434.23046875,0.0,4732.1171875,1.0,279.4429626464844,283.0752258300781,294.7559814453125,298.4438781738281,293.1499938964844,293.1499938964844,279.1499938964844,33534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580265879631042,1.0,0.0,0.0,3.8458211421966553,3.845846652984619,9.86896111498936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.705078125,0.0,1742.7017822265625,1895.4371337890625,0.0,3934.975341796875,0.94778710603714,1.0,0.0,3.0,1.0,0.0
18199140,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7396715879440308,0.3871346116065979,0.3558056056499481,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8849046230316162,0.677543044090271,0.646913468837738,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8638894557952881,0.630699098110199,0.4449695646762848,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7810989618301392,0.459461361169815,0.442440778017044,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6384861469268799,0.2463182061910629,1.1479891538619995,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4938659667969,297.1960144042969,284.8968811035156,1.0,0.737510621547699,0.3572214841842651,0.3572214841842651,1.0,1.0,-3.6488778591156006,0.9751259088516236,2.6737520694732666,0.1552890539169311,0.8988865613937378,0.8988865613937378,0.0,317.97125244140625,324.0,59423.21484375,0.0,4753.2919921875,1.0,279.1568298339844,282.9266052246094,294.865234375,298.6804504394531,293.1499938964844,293.1499938964844,279.45001220703125,38285.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964793622493744,1.0,0.0,0.0,3.765357732772827,3.765383243560791,9.460318892706708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.740234375,0.0,1682.9757080078125,1895.4371337890625,0.0,3995.199462890625,0.9326693415641784,1.0,0.0,3.0,1.0,0.0
18199200,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7396715879440308,0.3871346116065979,0.3558056056499481,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8849046230316162,0.677543044090271,0.646913468837738,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8638894557952881,0.630699098110199,0.4449695646762848,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7810989618301392,0.459461361169815,0.442440778017044,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6384861469268799,0.2463182061910629,1.1479891538619995,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4938659667969,297.1960144042969,284.8968811035156,1.0,0.737510621547699,0.3572214841842651,0.3572214841842651,1.0,1.0,-3.6488778591156006,0.9751259088516236,2.6737520694732666,0.1552890539169311,0.8988865613937378,0.8988865613937378,0.0,317.97125244140625,324.0,59423.21484375,0.0,4753.2919921875,1.0,279.1568298339844,282.9266052246094,294.865234375,298.6804504394531,293.1499938964844,293.1499938964844,279.45001220703125,38285.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964793622493744,1.0,0.0,0.0,3.765357732772827,3.765383243560791,9.460318892706708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.740234375,0.0,1682.9757080078125,1895.4371337890625,0.0,3995.199462890625,0.9326693415641784,1.0,0.0,3.0,1.0,0.0
18199260,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7382432818412781,0.3872073590755462,0.3556742370128631,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8828754425048828,0.6771992444992065,0.6463431715965271,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8632057905197144,0.6331782937049866,0.4465091824531555,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7797307372093201,0.4599564373493194,0.4427498281002044,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6373361349105835,0.2464153170585632,1.1481813192367554,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4936218261719,297.1986999511719,285.0201110839844,1.0,0.7390311360359192,0.3566622138023376,0.3566622138023376,1.0,1.0,-3.650477647781372,0.9738357067108154,2.6766419410705566,0.1534201204776764,1.0,1.0,0.0,320.747314453125,327.0,58684.29296875,0.0,4775.16552734375,1.0,279.4440002441406,283.0744934082031,294.8805236816406,298.583740234375,293.1499938964844,293.1499938964844,279.1499938964844,33633.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542220830917358,1.0,0.0,0.0,3.8641178607940674,3.8641436100006095,9.96308926914935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5712890625,0.0,1765.940673828125,1895.4371337890625,0.0,3900.917236328125,0.9516720175743104,1.0,0.0,3.0,1.0,0.0
18199320,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7382432818412781,0.3872073590755462,0.3556742370128631,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8828754425048828,0.6771992444992065,0.6463431715965271,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8632057905197144,0.6331782937049866,0.4465091824531555,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7797307372093201,0.4599564373493194,0.4427498281002044,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6373361349105835,0.2464153170585632,1.1481813192367554,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4936218261719,297.1986999511719,285.0201110839844,1.0,0.7390311360359192,0.3566622138023376,0.3566622138023376,1.0,1.0,-3.650477647781372,0.9738357067108154,2.6766419410705566,0.1534201204776764,1.0,1.0,0.0,320.747314453125,327.0,58684.29296875,0.0,4775.16552734375,1.0,279.4440002441406,283.0744934082031,294.8805236816406,298.583740234375,293.1499938964844,293.1499938964844,279.1499938964844,33633.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542220830917358,1.0,0.0,0.0,3.8641178607940674,3.8641436100006095,9.96308926914935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5712890625,0.0,1765.940673828125,1895.4371337890625,0.0,3900.917236328125,0.9516720175743104,1.0,0.0,3.0,1.0,0.0
18199380,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7363641262054443,0.3862580955028534,0.3552526235580444,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8803403973579407,0.6756840944290161,0.6454334855079651,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.861953854560852,0.634343683719635,0.447692334651947,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7779443860054016,0.4596690535545349,0.442878395318985,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6359120011329651,0.2460957467555999,1.148138403892517,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4862365722656,297.1918334960937,284.8978881835937,1.0,0.7405403852462769,0.3561029136180877,0.3561029136180877,1.0,1.0,-3.650413990020752,0.972016215324402,2.6783976554870605,0.1516691595315933,0.9059123992919922,0.9059123992919922,0.0,324.0550842285156,330.0,59725.2734375,0.0,4795.61181640625,1.0,279.1569519042969,282.92315673828125,294.9981384277344,298.8310241699219,293.1499938964844,293.1499938964844,278.8500061035156,38105.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609366059303284,1.0,0.0,0.0,3.788704633712769,3.788730382919312,9.577998980603295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.189453125,0.0,1709.3804931640625,1895.4371337890625,0.0,3960.93017578125,0.937862992286682,1.0,0.0,3.0,1.0,0.0
18199440,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7363641262054443,0.3862580955028534,0.3552526235580444,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8803403973579407,0.6756840944290161,0.6454334855079651,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.861953854560852,0.634343683719635,0.447692334651947,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7779443860054016,0.4596690535545349,0.442878395318985,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6359120011329651,0.2460957467555999,1.148138403892517,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4862365722656,297.1918334960937,284.8978881835937,1.0,0.7405403852462769,0.3561029136180877,0.3561029136180877,1.0,1.0,-3.650413990020752,0.972016215324402,2.6783976554870605,0.1516691595315933,0.9059123992919922,0.9059123992919922,0.0,324.0550842285156,330.0,59725.2734375,0.0,4795.61181640625,1.0,279.1569519042969,282.92315673828125,294.9981384277344,298.8310241699219,293.1499938964844,293.1499938964844,278.8500061035156,38105.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609366059303284,1.0,0.0,0.0,3.788704633712769,3.788730382919312,9.577998980603295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.189453125,0.0,1709.3804931640625,1895.4371337890625,0.0,3960.93017578125,0.937862992286682,1.0,0.0,3.0,1.0,0.0
18199500,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7351697683334351,0.3856220245361328,0.3548237979412079,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8787842392921448,0.6746993064880371,0.6446823477745056,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8610539436340332,0.6347360610961914,0.4480850398540497,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7767840623855591,0.4593462944030761,0.442721277475357,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6349764466285706,0.2458038926124572,1.1474177837371826,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4814758300781,297.1871337890625,284.8236694335937,1.0,0.7411418557167053,0.355823278427124,0.355823278427124,1.0,1.0,-3.648412942886353,0.9704936742782592,2.677919149398804,0.1505691856145858,0.8223824501037598,0.8223824501037598,0.0,325.878662109375,330.0,60201.1015625,0.0,4801.29052734375,1.0,278.8984069824219,282.83013916015625,295.0521545410156,298.9919128417969,293.1499938964844,293.1499938964844,278.8500061035156,42932.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653328657150269,1.0,0.0,0.0,3.654266595840454,3.654291868209839,8.910329256650584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.767578125,0.0,1589.85498046875,1895.4371337890625,0.0,3999.978759765625,0.9090130925178528,1.0,0.0,3.0,1.0,0.0
18199560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7339827418327332,0.3851933181285858,0.3543687164783478,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.877235472202301,0.6739335656166077,0.6438776254653931,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8601655960083008,0.635382890701294,0.4484515190124511,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7756222486495972,0.4591651558876037,0.4425156414508819,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6340253353118896,0.2455747127532959,1.1464847326278689,284.882080078125,284.95001220703125,302.04998779296875,292.054931640625,298.4781494140625,297.18426513671875,284.8841552734375,1.0,0.7416744828224182,0.3555568158626556,0.3555568158626556,1.0,1.0,-3.6459648609161377,0.968874216079712,2.677090644836426,0.1494156569242477,0.8323777914047241,0.8323777914047241,0.0,327.6492004394531,333.0,59889.171875,0.0,4805.36572265625,1.0,278.8580322265625,282.8924560546875,295.05731201171875,298.91900634765625,293.1499938964844,293.1499938964844,279.1499938964844,41235.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641339778900146,1.0,0.0,0.0,3.544579267501831,3.544603109359741,8.383447607229755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.4248046875,0.0,1457.058837890625,1895.4371337890625,0.0,3989.349853515625,0.8864729404449463,1.0,0.0,3.0,1.0,0.0
