time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7329930663108826,0.3854514956474304,0.3544483482837677,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8756818175315857,0.6737237572669983,0.6434696316719055,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8598998188972473,0.6379590034484863,0.4500955641269684,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7746708393096924,0.4597774147987366,0.4429471790790558,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6331737637519836,0.2457306534051895,1.1468523740768433,284.999755859375,284.95001220703125,302.04998779296875,292.1279296875,298.4797668457031,297.189208984375,284.9996032714844,1.0,0.7431002259254456,0.3550238609313965,0.3550238609313965,1.0,1.0,-3.648498058319092,0.9679614901542664,2.6805365085601807,0.1477014422416687,0.9268193244934082,0.9268193244934082,0.0,329.9798889160156,336.0,59272.85546875,0.0,4827.13330078125,1.0,279.1415100097656,283.03125,295.0817565917969,298.82086181640625,293.1499938964844,293.1499938964844,278.8500061035156,34062.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508509039878844,1.0,0.0,0.0,3.642124652862549,3.64214825630188,8.851214943206287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4072265625,0.0,1509.95556640625,1895.4371337890625,0.0,3870.624267578125,0.9023538827896118,1.0,0.0,3.0,1.0,0.0
18199680,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7329930663108826,0.3854514956474304,0.3544483482837677,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8756818175315857,0.6737237572669983,0.6434696316719055,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8598998188972473,0.6379590034484863,0.4500955641269684,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7746708393096924,0.4597774147987366,0.4429471790790558,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6331737637519836,0.2457306534051895,1.1468523740768433,284.999755859375,284.95001220703125,302.04998779296875,292.1279296875,298.4797668457031,297.189208984375,284.9996032714844,1.0,0.7431002259254456,0.3550238609313965,0.3550238609313965,1.0,1.0,-3.648498058319092,0.9679614901542664,2.6805365085601807,0.1477014422416687,0.9268193244934082,0.9268193244934082,0.0,329.9798889160156,336.0,59272.85546875,0.0,4827.13330078125,1.0,279.1415100097656,283.03125,295.0817565917969,298.82086181640625,293.1499938964844,293.1499938964844,278.8500061035156,34062.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508509039878844,1.0,0.0,0.0,3.642124652862549,3.64214825630188,8.851214943206287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4072265625,0.0,1509.95556640625,1895.4371337890625,0.0,3870.624267578125,0.9023538827896118,1.0,0.0,3.0,1.0,0.0
18199740,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7313808798789978,0.3847025334835052,0.3541380167007446,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8734487891197205,0.6723889708518982,0.6426418423652649,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8588873147964478,0.6392574906349182,0.4513061344623565,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7731515169143677,0.459638774394989,0.4431520700454712,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6319666504859924,0.245516687631607,1.14706289768219,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4745483398437,297.18511962890625,284.9154357910156,1.0,0.7445901036262512,0.3544909060001373,0.3544909060001373,1.0,1.0,-3.649094343185425,0.9664322733879088,2.682662010192871,0.1460494101047516,0.8515393733978271,0.8515393733978271,0.0,333.0738220214844,339.0,60070.09765625,0.0,4848.123046875,1.0,278.8583984375,282.9209289550781,295.20721435546875,299.0643310546875,293.1499938964844,293.1499938964844,279.1499938964844,38392.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556283950805664,1.0,0.0,0.0,3.533490896224976,3.5335142612457275,8.331079470735858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1279296875,0.0,1424.7015380859375,1895.4371337890625,0.0,3913.522705078125,0.8814340829849243,1.0,0.0,3.0,1.0,0.0
18199800,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7313808798789978,0.3847025334835052,0.3541380167007446,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8734487891197205,0.6723889708518982,0.6426418423652649,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8588873147964478,0.6392574906349182,0.4513061344623565,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7731515169143677,0.459638774394989,0.4431520700454712,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6319666504859924,0.245516687631607,1.14706289768219,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4745483398437,297.18511962890625,284.9154357910156,1.0,0.7445901036262512,0.3544909060001373,0.3544909060001373,1.0,1.0,-3.649094343185425,0.9664322733879088,2.682662010192871,0.1460494101047516,0.8515393733978271,0.8515393733978271,0.0,333.0738220214844,339.0,60070.09765625,0.0,4848.123046875,1.0,278.8583984375,282.9209289550781,295.20721435546875,299.0643310546875,293.1499938964844,293.1499938964844,279.1499938964844,38392.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556283950805664,1.0,0.0,0.0,3.533490896224976,3.5335142612457275,8.331079470735858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1279296875,0.0,1424.7015380859375,1895.4371337890625,0.0,3913.522705078125,0.8814340829849243,1.0,0.0,3.0,1.0,0.0
18199860,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7301692962646484,0.3847730159759521,0.3540937006473541,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8716513514518738,0.6719497442245483,0.6420920491218567,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8583285808563232,0.6415501236915588,0.4527866542339325,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.772002637386322,0.4601216912269592,0.4435289800167084,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6310214400291443,0.2456507980823516,1.147610425949097,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4747009277344,297.18804931640625,285.0096130371094,1.0,0.7461217045783997,0.3539734780788421,0.3539734780788421,1.0,1.0,-3.651264190673828,0.9654492139816284,2.6858150959014893,0.1443694680929184,0.9443143606185912,0.9443143606185912,0.0,335.76495361328125,342.0,59591.94140625,0.0,4871.140625,1.0,279.1415710449219,283.03619384765625,295.2424621582031,299.00164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33142.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452959299087524,1.0,0.0,0.0,3.658257484436035,3.658281087875366,8.929802106649731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.00390625,0.0,1520.9461669921875,1895.4371337890625,0.0,3820.486572265625,0.9051873087882996,1.0,0.0,3.0,1.0,0.0
18199920,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7301692962646484,0.3847730159759521,0.3540937006473541,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8716513514518738,0.6719497442245483,0.6420920491218567,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8583285808563232,0.6415501236915588,0.4527866542339325,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.772002637386322,0.4601216912269592,0.4435289800167084,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6310214400291443,0.2456507980823516,1.147610425949097,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4747009277344,297.18804931640625,285.0096130371094,1.0,0.7461217045783997,0.3539734780788421,0.3539734780788421,1.0,1.0,-3.651264190673828,0.9654492139816284,2.6858150959014893,0.1443694680929184,0.9443143606185912,0.9443143606185912,0.0,335.76495361328125,342.0,59591.94140625,0.0,4871.140625,1.0,279.1415710449219,283.03619384765625,295.2424621582031,299.00164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33142.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452959299087524,1.0,0.0,0.0,3.658257484436035,3.658281087875366,8.929802106649731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.00390625,0.0,1520.9461669921875,1895.4371337890625,0.0,3820.486572265625,0.9051873087882996,1.0,0.0,3.0,1.0,0.0
18199980,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7283526659011841,0.3838303983211517,0.3536298274993896,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8691909313201904,0.6703519821166992,0.6410384178161621,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8570639491081238,0.6425714492797852,0.4538176357746124,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7702763676643372,0.4597979485988617,0.443583995103836,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6296733617782593,0.2453453689813614,1.1475368738174438,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46844482421875,297.1824951171875,284.910888671875,1.0,0.7475815415382385,0.353456050157547,0.353456050157547,1.0,1.0,-3.6506667137146,0.9635962843894958,2.687070369720459,0.142660453915596,0.8597970008850098,0.8597970008850098,0.0,339.127685546875,345.0,60468.171875,0.0,4890.39990234375,1.0,278.8581848144531,282.9100341796875,295.3637084960937,299.2492980957031,293.1499938964844,293.1499938964844,279.1499938964844,38113.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951726734638214,1.0,0.0,0.0,3.566181898117065,3.5662055015563965,8.485946523251187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.615234375,0.0,1457.3531494140625,1895.4371337890625,0.0,3878.50439453125,0.8883840441703796,1.0,0.0,3.0,1.0,0.0
18200040,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7283526659011841,0.3838303983211517,0.3536298274993896,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8691909313201904,0.6703519821166992,0.6410384178161621,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8570639491081238,0.6425714492797852,0.4538176357746124,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7702763676643372,0.4597979485988617,0.443583995103836,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6296733617782593,0.2453453689813614,1.1475368738174438,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46844482421875,297.1824951171875,284.910888671875,1.0,0.7475815415382385,0.353456050157547,0.353456050157547,1.0,1.0,-3.6506667137146,0.9635962843894958,2.687070369720459,0.142660453915596,0.8597970008850098,0.8597970008850098,0.0,339.127685546875,345.0,60468.171875,0.0,4890.39990234375,1.0,278.8581848144531,282.9100341796875,295.3637084960937,299.2492980957031,293.1499938964844,293.1499938964844,279.1499938964844,38113.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951726734638214,1.0,0.0,0.0,3.566181898117065,3.5662055015563965,8.485946523251187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.615234375,0.0,1457.3531494140625,1895.4371337890625,0.0,3878.50439453125,0.8883840441703796,1.0,0.0,3.0,1.0,0.0
18200100,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7274807095527649,0.3837473094463348,0.3533879220485687,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.868007481098175,0.6699734330177307,0.6404818296432495,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.856492280960083,0.6435786485671997,0.4543444514274597,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7694408297538757,0.4599148035049438,0.4435703754425049,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6289979219436646,0.245328664779663,1.1472697257995603,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4677124023437,297.1829833984375,285.0193176269531,1.0,0.7482431530952454,0.353197306394577,0.353197306394577,1.0,1.0,-3.6499948501586914,0.96256023645401,2.687434673309326,0.1416358053684234,0.9372822642326356,0.9372822642326356,0.0,340.704833984375,345.0,59742.87890625,0.0,4898.3203125,1.0,279.0998229980469,283.0391845703125,295.34796142578125,299.0849304199219,293.1499938964844,293.1499938964844,279.1499938964844,33825.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449840784072876,1.0,0.0,0.0,3.6191582679748535,3.6191813945770255,8.739939403312746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.625,0.0,1482.99072265625,1895.4371337890625,0.0,3817.6640625,0.8983361721038818,1.0,0.0,3.0,1.0,0.0
18200160,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7270243167877197,0.3838023245334625,0.3534662425518036,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8672733306884766,0.6697549819946289,0.6403051018714905,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8563649654388428,0.6447113752365112,0.4551629424095154,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7690079212188721,0.4601625502109527,0.443826675415039,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6286343932151794,0.2454103976488113,1.1477354764938354,285.0084533691406,284.95001220703125,302.04998779296875,292.4233703613281,298.4679870605469,297.18463134765625,285.0073547363281,1.0,0.7490265965461731,0.3529470562934875,0.3529470562934875,1.0,1.0,-3.6517271995544434,0.9622934460639954,2.6894338130950928,0.1408874243497848,0.9522584080696106,0.9522584080696106,0.0,341.9285583496094,348.0,59950.390625,0.0,4910.94384765625,1.0,279.1427917480469,283.0284729003906,295.3920288085937,299.1776733398437,293.1499938964844,293.1499938964844,278.8500061035156,33109.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420139193534852,1.0,0.0,0.0,3.6890885829925537,3.689112424850464,9.080953873308316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.322265625,0.0,1555.2357177734375,1895.4371337890625,0.0,3790.7412109375,0.9118798971176147,1.0,0.0,3.0,1.0,0.0
18200220,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7252123951911926,0.3828086256980896,0.3529613316059112,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8648405075073242,0.668059766292572,0.6391634345054626,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8550965785980225,0.645612895488739,0.456119567155838,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7672920227050781,0.4597641825675964,0.4438135921955108,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6272870302200317,0.2450650632381439,1.1474827527999878,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4615478515625,297.1788635253906,284.9071960449219,1.0,0.7504121661186218,0.3524464964866638,0.3524464964866638,1.0,1.0,-3.650587320327759,0.9603260159492492,2.6902613639831543,0.1391802430152893,0.8643758893013,0.8643758893013,0.0,345.28094482421875,351.0,60820.984375,0.0,4928.57080078125,1.0,278.85791015625,282.9009094238281,295.5087585449219,299.4198913574219,293.1499938964844,293.1499938964844,279.1499938964844,38198.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486963748931884,1.0,0.0,0.0,3.5945639610290527,3.594587802886963,8.621556730759039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1728515625,0.0,1488.5609130859375,1895.4371337890625,0.0,3851.210693359375,0.8947049975395203,1.0,0.0,3.0,1.0,0.0
18200280,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7252123951911926,0.3828086256980896,0.3529613316059112,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8648405075073242,0.668059766292572,0.6391634345054626,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8550965785980225,0.645612895488739,0.456119567155838,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7672920227050781,0.4597641825675964,0.4438135921955108,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6272870302200317,0.2450650632381439,1.1474827527999878,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4615478515625,297.1788635253906,284.9071960449219,1.0,0.7504121661186218,0.3524464964866638,0.3524464964866638,1.0,1.0,-3.650587320327759,0.9603260159492492,2.6902613639831543,0.1391802430152893,0.8643758893013,0.8643758893013,0.0,345.28094482421875,351.0,60820.984375,0.0,4928.57080078125,1.0,278.85791015625,282.9009094238281,295.5087585449219,299.4198913574219,293.1499938964844,293.1499938964844,279.1499938964844,38198.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486963748931884,1.0,0.0,0.0,3.5945639610290527,3.594587802886963,8.621556730759039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1728515625,0.0,1488.5609130859375,1895.4371337890625,0.0,3851.210693359375,0.8947049975395203,1.0,0.0,3.0,1.0,0.0
18200340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7239060997962952,0.3827610313892364,0.3527763485908508,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8629677891731262,0.6674048900604248,0.6383708715438843,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8544090390205383,0.6476737260818481,0.4574064016342163,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7660528421401978,0.4600874781608581,0.4440119862556457,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6262670755386353,0.2451139688491821,1.1475849151611328,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4610900878906,297.18096923828125,285.00762939453125,1.0,0.7517968416213989,0.3519459366798401,0.3519459366798401,1.0,1.0,-3.651310920715332,0.9589460492134094,2.6923649311065674,0.1373996287584304,0.958286702632904,0.958286702632904,0.0,348.0458068847656,354.0,60265.81640625,0.0,4947.92822265625,1.0,279.1419982910156,283.0240173339844,295.5330810546875,299.3415832519531,293.1499938964844,293.1499938964844,278.8500061035156,33257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392074346542358,1.0,0.0,0.0,3.7113912105560303,3.71141529083252,9.191084586746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.59765625,0.0,1581.6827392578125,1895.4371337890625,0.0,3765.23583984375,0.9172765016555786,1.0,0.0,3.0,1.0,0.0
18200400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7239060997962952,0.3827610313892364,0.3527763485908508,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8629677891731262,0.6674048900604248,0.6383708715438843,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8544090390205383,0.6476737260818481,0.4574064016342163,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7660528421401978,0.4600874781608581,0.4440119862556457,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6262670755386353,0.2451139688491821,1.1475849151611328,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4610900878906,297.18096923828125,285.00762939453125,1.0,0.7517968416213989,0.3519459366798401,0.3519459366798401,1.0,1.0,-3.651310920715332,0.9589460492134094,2.6923649311065674,0.1373996287584304,0.958286702632904,0.958286702632904,0.0,348.0458068847656,354.0,60265.81640625,0.0,4947.92822265625,1.0,279.1419982910156,283.0240173339844,295.5330810546875,299.3415832519531,293.1499938964844,293.1499938964844,278.8500061035156,33257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392074346542358,1.0,0.0,0.0,3.7113912105560303,3.71141529083252,9.191084586746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.59765625,0.0,1581.6827392578125,1895.4371337890625,0.0,3765.23583984375,0.9172765016555786,1.0,0.0,3.0,1.0,0.0
18200460,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7221157550811768,0.3817431330680847,0.3522537648677826,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8605931997299194,0.6656512022018433,0.6371781229972839,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8531579971313477,0.6484763622283936,0.4583009481430053,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7643778324127197,0.4596469402313232,0.4439622759819031,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6249478459358215,0.2447576373815536,1.1472855806350708,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.45477294921875,297.1752624511719,284.90533447265625,1.0,0.7531365156173706,0.3514615297317505,0.3514615297317505,1.0,1.0,-3.649913787841797,0.9569489359855652,2.692964792251587,0.1357198804616928,0.8682012557983398,0.8682012557983398,0.0,351.3740539550781,357.0,61121.71875,0.0,4964.6455078125,1.0,278.85699462890625,282.89434814453125,295.643310546875,299.57720947265625,293.1499938964844,293.1499938964844,279.1499938964844,38386.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460381269454956,1.0,0.0,0.0,3.616804838180542,3.6168289184570312,8.72857697231666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2890625,0.0,1514.241455078125,1895.4371337890625,0.0,3827.201416015625,0.8997249007225037,1.0,0.0,3.0,1.0,0.0
18200520,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7221157550811768,0.3817431330680847,0.3522537648677826,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8605931997299194,0.6656512022018433,0.6371781229972839,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8531579971313477,0.6484763622283936,0.4583009481430053,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7643778324127197,0.4596469402313232,0.4439622759819031,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6249478459358215,0.2447576373815536,1.1472855806350708,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.45477294921875,297.1752624511719,284.90533447265625,1.0,0.7531365156173706,0.3514615297317505,0.3514615297317505,1.0,1.0,-3.649913787841797,0.9569489359855652,2.692964792251587,0.1357198804616928,0.8682012557983398,0.8682012557983398,0.0,351.3740539550781,357.0,61121.71875,0.0,4964.6455078125,1.0,278.85699462890625,282.89434814453125,295.643310546875,299.57720947265625,293.1499938964844,293.1499938964844,279.1499938964844,38386.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460381269454956,1.0,0.0,0.0,3.616804838180542,3.6168289184570312,8.72857697231666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2890625,0.0,1514.241455078125,1895.4371337890625,0.0,3827.201416015625,0.8997249007225037,1.0,0.0,3.0,1.0,0.0
18200580,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7208104729652405,0.3816779851913452,0.3520433008670807,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8587507605552673,0.6649462580680847,0.6363270878791809,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8524618744850159,0.6504552364349365,0.4595197737216949,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7631564140319824,0.4599358439445495,0.444119781255722,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.62394118309021,0.2448012381792068,1.147339940071106,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.45440673828125,297.17742919921875,285.008056640625,1.0,0.7544788122177124,0.3509771227836609,0.3509771227836609,1.0,1.0,-3.650347471237183,0.955530047416687,2.694817304611206,0.1339615285396576,0.9636301398277284,0.9636301398277284,0.0,354.1293029785156,360.0,60541.08203125,0.0,4983.107421875,1.0,279.1421203613281,283.0204162597656,295.6600341796875,299.4896850585937,293.1499938964844,293.1499938964844,278.8500061035156,33324.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936770498752594,1.0,0.0,0.0,3.7319185733795166,3.731942892074585,9.293034963775426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.4443359375,0.0,1605.7626953125,1895.4371337890625,0.0,3743.039306640625,0.9219514727592468,1.0,0.0,3.0,1.0,0.0
18200640,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7208104729652405,0.3816779851913452,0.3520433008670807,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8587507605552673,0.6649462580680847,0.6363270878791809,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8524618744850159,0.6504552364349365,0.4595197737216949,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7631564140319824,0.4599358439445495,0.444119781255722,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.62394118309021,0.2448012381792068,1.147339940071106,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.45440673828125,297.17742919921875,285.008056640625,1.0,0.7544788122177124,0.3509771227836609,0.3509771227836609,1.0,1.0,-3.650347471237183,0.955530047416687,2.694817304611206,0.1339615285396576,0.9636301398277284,0.9636301398277284,0.0,354.1293029785156,360.0,60541.08203125,0.0,4983.107421875,1.0,279.1421203613281,283.0204162597656,295.6600341796875,299.4896850585937,293.1499938964844,293.1499938964844,278.8500061035156,33324.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936770498752594,1.0,0.0,0.0,3.7319185733795166,3.731942892074585,9.293034963775426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.4443359375,0.0,1605.7626953125,1895.4371337890625,0.0,3743.039306640625,0.9219514727592468,1.0,0.0,3.0,1.0,0.0
18200700,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.720149040222168,0.3812423050403595,0.3519568741321563,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8578213453292847,0.6641435027122498,0.635927140712738,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8520800471305847,0.6508957743644714,0.4601113498210907,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7625474333763123,0.4597774446010589,0.4442352056503296,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.623460590839386,0.2446782737970352,1.1475982666015625,284.883544921875,284.95001220703125,302.04998779296875,292.7168273925781,298.451904296875,297.1754455566406,284.8816223144531,1.0,0.7552047371864319,0.3507349193096161,0.3507349193096161,1.0,1.0,-3.650930881500244,0.954927146434784,2.6960039138793945,0.1332539319992065,0.8789412379264832,0.8789412379264832,0.0,355.589111328125,360.0,61555.5390625,0.0,4993.8994140625,1.0,278.895751953125,282.8684997558594,295.74298095703125,299.7427062988281,293.1499938964844,293.1499938964844,278.8500061035156,37119.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423053860664368,1.0,0.0,0.0,3.709103584289551,3.709128379821777,9.179757967103795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.7353515625,0.0,1608.4332275390625,1895.4371337890625,0.0,3793.38623046875,0.9173707365989684,1.0,0.0,3.0,1.0,0.0
18200760,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.719026505947113,0.3806346952915191,0.3515037298202514,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.856428325176239,0.6631358861923218,0.6350877285003662,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8512198328971863,0.6511532068252563,0.4603503942489624,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7615168690681458,0.4594534337520599,0.4440361261367798,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6226445436477661,0.2444379031658172,1.1470214128494265,284.9025573730469,284.95001220703125,302.04998779296875,292.744140625,298.4481201171875,297.1717529296875,284.90399169921875,1.0,0.755783200263977,0.350508451461792,0.350508451461792,1.0,1.0,-3.648732900619507,0.9535149931907654,2.6952178478240967,0.1323178261518478,0.8717820644378662,0.8717820644378662,0.0,357.4463806152344,363.0,61384.484375,0.0,4999.10546875,1.0,278.8568725585937,282.8891906738281,295.7613830566406,299.7161865234375,293.1499938964844,293.1499938964844,279.1499938964844,38450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438393115997314,1.0,0.0,0.0,3.636615753173828,3.636640071868897,8.824459882816882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.95703125,0.0,1536.59375,1895.4371337890625,0.0,3807.296142578125,0.904228150844574,1.0,0.0,3.0,1.0,0.0
18200820,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7177101969718933,0.3805446922779083,0.35126793384552,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.854611337184906,0.6623754501342773,0.63418048620224,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8505081534385681,0.6530368328094482,0.4614977836608886,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7603082656860352,0.4597023725509643,0.4441529214382171,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6216456294059753,0.2444756031036377,1.1470417976379397,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.4478454589844,297.1739501953125,285.0080871582031,1.0,0.7570893168449402,0.3500555157661438,0.3500555157661438,1.0,1.0,-3.648892641067505,0.9521120190620422,2.6967806816101074,0.1306411325931549,0.9679633975028992,0.9679633975028992,0.0,360.20196533203125,366.0,60769.453125,0.0,5016.7705078125,1.0,279.14227294921875,283.0172424316406,295.76812744140625,299.6167297363281,293.1499938964844,293.1499938964844,278.8500061035156,33392.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349385499954224,1.0,0.0,0.0,3.749200344085693,3.749224901199341,9.379303378409532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.9306640625,0.0,1626.32275390625,1895.4371337890625,0.0,3726.323486328125,0.9258915185928344,1.0,0.0,3.0,1.0,0.0
18200880,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7177101969718933,0.3805446922779083,0.35126793384552,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.854611337184906,0.6623754501342773,0.63418048620224,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8505081534385681,0.6530368328094482,0.4614977836608886,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7603082656860352,0.4597023725509643,0.4441529214382171,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6216456294059753,0.2444756031036377,1.1470417976379397,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.4478454589844,297.1739501953125,285.0080871582031,1.0,0.7570893168449402,0.3500555157661438,0.3500555157661438,1.0,1.0,-3.648892641067505,0.9521120190620422,2.6967806816101074,0.1306411325931549,0.9679633975028992,0.9679633975028992,0.0,360.20196533203125,366.0,60769.453125,0.0,5016.7705078125,1.0,279.14227294921875,283.0172424316406,295.76812744140625,299.6167297363281,293.1499938964844,293.1499938964844,278.8500061035156,33392.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349385499954224,1.0,0.0,0.0,3.749200344085693,3.749224901199341,9.379303378409532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.9306640625,0.0,1626.32275390625,1895.4371337890625,0.0,3726.323486328125,0.9258915185928344,1.0,0.0,3.0,1.0,0.0
18200940,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7159084677696228,0.3794707059860229,0.3507030308246612,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8523279428482056,0.6605047583580017,0.6328874826431274,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8492600321769714,0.6536200642585754,0.4622543156147003,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.758691668510437,0.4591728448867798,0.4440284073352813,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6203578114509583,0.2441033720970153,1.1466938257217407,284.9008178710937,284.95001220703125,302.04998779296875,292.838623046875,298.4415588378906,297.168212890625,284.9021301269531,1.0,0.758358895778656,0.3496025800704956,0.3496025800704956,1.0,1.0,-3.6470096111297607,0.9500682950019836,2.696941375732422,0.1290389150381088,0.8742964267730713,0.8742964267730713,0.0,363.5215148925781,354.0,61596.47265625,0.0,5031.97998046875,1.0,278.8567199707031,282.88433837890625,295.857421875,299.8302307128906,293.1499938964844,293.1499938964844,279.1499938964844,38485.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423388242721558,1.0,0.0,0.0,3.65352463722229,3.6535491943359375,8.906711741474282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.48046875,0.0,1555.7120361328125,1895.4371337890625,0.0,3793.689697265625,0.907934844493866,1.0,0.0,3.0,1.0,0.0
18201000,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7159084677696228,0.3794707059860229,0.3507030308246612,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8523279428482056,0.6605047583580017,0.6328874826431274,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8492600321769714,0.6536200642585754,0.4622543156147003,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.758691668510437,0.4591728448867798,0.4440284073352813,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6203578114509583,0.2441033720970153,1.1466938257217407,284.9008178710937,284.95001220703125,302.04998779296875,292.838623046875,298.4415588378906,297.168212890625,284.9021301269531,1.0,0.758358895778656,0.3496025800704956,0.3496025800704956,1.0,1.0,-3.6470096111297607,0.9500682950019836,2.696941375732422,0.1290389150381088,0.8742964267730713,0.8742964267730713,0.0,363.5215148925781,354.0,61596.47265625,0.0,5031.97998046875,1.0,278.8567199707031,282.88433837890625,295.857421875,299.8302307128906,293.1499938964844,293.1499938964844,279.1499938964844,38485.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423388242721558,1.0,0.0,0.0,3.65352463722229,3.6535491943359375,8.906711741474282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.48046875,0.0,1555.7120361328125,1895.4371337890625,0.0,3793.689697265625,0.907934844493866,1.0,0.0,3.0,1.0,0.0
18201060,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7174285054206848,0.3793763220310211,0.3501841127872467,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8540170788764954,0.659698486328125,0.6316474080085754,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.851987898349762,0.6554155349731445,0.4631236493587494,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7605903148651123,0.4593910872936249,0.4438251852989197,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6217248439788818,0.2441492229700088,1.145364761352539,285.0068664550781,284.95001220703125,302.04998779296875,292.875732421875,298.4414367675781,297.17059326171875,285.0060729980469,1.0,0.755634069442749,0.3491937816143036,0.3491937816143036,1.0,1.0,-3.644089937210083,0.947852373123169,2.696237564086914,0.1273033171892166,0.9693115949630736,0.9693115949630736,0.0,358.94464111328125,342.0,60900.390625,0.0,4995.02099609375,1.0,279.1423645019531,283.013671875,295.8511657714844,299.71405029296875,293.1499938964844,293.1499938964844,278.8500061035156,33511.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338167309761048,1.0,0.0,0.0,3.76090407371521,3.7609286308288574,9.43795214425336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.0654296875,0.0,1640.903076171875,1895.4371337890625,0.0,3716.075439453125,0.9285966157913208,1.0,0.0,3.0,1.0,0.0
18201120,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7174285054206848,0.3793763220310211,0.3501841127872467,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8540170788764954,0.659698486328125,0.6316474080085754,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.851987898349762,0.6554155349731445,0.4631236493587494,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7605903148651123,0.4593910872936249,0.4438251852989197,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6217248439788818,0.2441492229700088,1.145364761352539,285.0068664550781,284.95001220703125,302.04998779296875,292.875732421875,298.4414367675781,297.17059326171875,285.0060729980469,1.0,0.755634069442749,0.3491937816143036,0.3491937816143036,1.0,1.0,-3.644089937210083,0.947852373123169,2.696237564086914,0.1273033171892166,0.9693115949630736,0.9693115949630736,0.0,358.94464111328125,342.0,60900.390625,0.0,4995.02099609375,1.0,279.1423645019531,283.013671875,295.8511657714844,299.71405029296875,293.1499938964844,293.1499938964844,278.8500061035156,33511.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338167309761048,1.0,0.0,0.0,3.76090407371521,3.7609286308288574,9.43795214425336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.0654296875,0.0,1640.903076171875,1895.4371337890625,0.0,3716.075439453125,0.9285966157913208,1.0,0.0,3.0,1.0,0.0
18201180,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7200642228126526,0.3783701658248901,0.3492490649223327,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8572157025337219,0.6578315496444702,0.6299110054969788,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8561721444129944,0.6559532880783081,0.4635206758975982,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7638574838638306,0.4588809907436371,0.443271666765213,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6241483688354492,0.2438459545373916,1.1431878805160522,284.8977355957031,284.95001220703125,302.04998779296875,292.9051513671875,298.435546875,297.1655578613281,284.8990173339844,1.0,0.7511866092681885,0.3487850129604339,0.3487850129604339,1.0,1.0,-3.638079643249512,0.9446825981140136,2.693397045135498,0.1255176663398742,0.8729671835899353,0.8729671835899353,0.0,351.030517578125,330.0,61627.6171875,0.0,4928.4453125,1.0,278.8566589355469,282.8814392089844,295.9248962402344,299.9063415527344,293.1499938964844,293.1499938964844,279.1499938964844,38692.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414027333259584,1.0,0.0,0.0,3.657844066619873,3.657868623733521,8.927783596845984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5498046875,0.0,1562.0999755859375,1895.4371337890625,0.0,3785.191650390625,0.909034252166748,1.0,0.0,3.0,1.0,0.0
18201240,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7200642228126526,0.3783701658248901,0.3492490649223327,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8572157025337219,0.6578315496444702,0.6299110054969788,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8561721444129944,0.6559532880783081,0.4635206758975982,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7638574838638306,0.4588809907436371,0.443271666765213,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6241483688354492,0.2438459545373916,1.1431878805160522,284.8977355957031,284.95001220703125,302.04998779296875,292.9051513671875,298.435546875,297.1655578613281,284.8990173339844,1.0,0.7511866092681885,0.3487850129604339,0.3487850129604339,1.0,1.0,-3.638079643249512,0.9446825981140136,2.693397045135498,0.1255176663398742,0.8729671835899353,0.8729671835899353,0.0,351.030517578125,330.0,61627.6171875,0.0,4928.4453125,1.0,278.8566589355469,282.8814392089844,295.9248962402344,299.9063415527344,293.1499938964844,293.1499938964844,279.1499938964844,38692.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414027333259584,1.0,0.0,0.0,3.657844066619873,3.657868623733521,8.927783596845984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5498046875,0.0,1562.0999755859375,1895.4371337890625,0.0,3785.191650390625,0.909034252166748,1.0,0.0,3.0,1.0,0.0
18201300,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.721749484539032,0.3782941997051239,0.3487551510334015,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8592968583106995,0.6573526263237,0.6289883255958557,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8587702512741089,0.6567684412002563,0.4637032151222229,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7659163475036621,0.4589395821094513,0.4429336488246918,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6256516575813293,0.2438637167215347,1.141822099685669,285.0121765136719,284.95001220703125,302.04998779296875,292.916748046875,298.4351806640625,297.1664733886719,285.01336669921875,1.0,0.7485338449478149,0.3485805988311767,0.3485805988311767,1.0,1.0,-3.6345374584198,0.9429399967193604,2.6915974617004395,0.1244349256157875,0.9517186284065248,0.9517186284065248,0.0,346.20806884765625,330.0,60766.1796875,0.0,4888.341796875,1.0,279.10174560546875,283.0191345214844,295.8841247558594,299.7074890136719,293.1499938964844,293.1499938964844,279.1499938964844,34350.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352853894233704,1.0,0.0,0.0,3.701256513595581,3.7012805938720703,9.140956649389408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.7919921875,0.0,1578.4281005859375,1895.4371337890625,0.0,3729.489990234375,0.9170812368392944,1.0,0.0,3.0,1.0,0.0
18201360,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.724049985408783,0.378379762172699,0.3486032485961914,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8620854020118713,0.657063901424408,0.6284715533256531,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8621006608009338,0.6577466130256653,0.4642117619514465,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7686198949813843,0.4591564536094665,0.4428882300853729,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6276439428329468,0.244006335735321,1.14126455783844,285.0043029785156,284.95001220703125,302.04998779296875,292.9261779785156,298.4362487792969,297.1689758300781,285.003173828125,1.0,0.7458645701408386,0.3484199643135071,0.3484199643135071,1.0,1.0,-3.6336164474487305,0.9421334862709044,2.6914830207824707,0.1237527132034301,0.9664369821548462,0.9664369821548462,0.0,340.6836853027344,318.0,60867.59375,0.0,4851.42529296875,1.0,279.1434020996094,283.0121459960937,295.9019470214844,299.7688903808594,293.1499938964844,293.1499938964844,278.8500061035156,33590.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93306702375412,1.0,0.0,0.0,3.761847496032715,3.7618720531463614,9.44268833791284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6396484375,0.0,1642.620849609375,1895.4371337890625,0.0,3709.221435546875,0.9286105036735536,1.0,0.0,3.0,1.0,0.0
18201420,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7281336784362793,0.3774631321430206,0.3476467728614807,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.867276132106781,0.6552388668060303,0.6266648769378662,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8683212995529175,0.6582700610160828,0.4645222425460815,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7736952900886536,0.4586980938911438,0.4422756731510162,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.631385326385498,0.2438120692968368,1.139064073562622,284.896728515625,284.95001220703125,302.04998779296875,292.9380187988281,298.43133544921875,297.1647644042969,284.8981628417969,1.0,0.7400708198547363,0.3480986654758453,0.3480986654758453,1.0,1.0,-3.627291679382324,0.9391528367996216,2.688138723373413,0.1222360581159591,0.8700290322303772,0.8700290322303772,0.0,329.95025634765625,306.0,61540.50390625,0.0,4766.9013671875,1.0,278.8572998046875,282.8827819824219,295.9589233398437,299.9407958984375,293.1499938964844,293.1499938964844,279.1499938964844,38759.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409722685813904,1.0,0.0,0.0,3.651633977890015,3.651658535003662,8.897495149540191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.353515625,0.0,1555.6463623046875,1895.4371337890625,0.0,3781.28173828125,0.9077471494674684,1.0,0.0,3.0,1.0,0.0
