time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7281336784362793,0.3774631321430206,0.3476467728614807,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.867276132106781,0.6552388668060303,0.6266648769378662,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8683212995529175,0.6582700610160828,0.4645222425460815,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7736952900886536,0.4586980938911438,0.4422756731510162,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.631385326385498,0.2438120692968368,1.139064073562622,284.896728515625,284.95001220703125,302.04998779296875,292.9380187988281,298.43133544921875,297.1647644042969,284.8981628417969,1.0,0.7400708198547363,0.3480986654758453,0.3480986654758453,1.0,1.0,-3.627291679382324,0.9391528367996216,2.688138723373413,0.1222360581159591,0.8700290322303772,0.8700290322303772,0.0,329.95025634765625,306.0,61540.50390625,0.0,4766.9013671875,1.0,278.8572998046875,282.8827819824219,295.9589233398437,299.9407958984375,293.1499938964844,293.1499938964844,279.1499938964844,38759.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409722685813904,1.0,0.0,0.0,3.651633977890015,3.651658535003662,8.897495149540191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.353515625,0.0,1555.6463623046875,1895.4371337890625,0.0,3781.28173828125,0.9077471494674684,1.0,0.0,3.0,1.0,0.0
18201540,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7331796884536743,0.3775261640548706,0.347017377614975,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8736764788627625,0.6544861793518066,0.6252051591873169,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8758376240730286,0.6600234508514404,0.4651610553264618,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7798461318016052,0.4590015411376953,0.4418790936470032,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6359040141105652,0.2440586239099502,1.137315273284912,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.4325561523437,297.1686706542969,285.0018615722656,1.0,0.734053373336792,0.347777396440506,0.347777396440506,1.0,1.0,-3.622955560684204,0.9367948770523072,2.6861605644226074,0.120662160217762,0.9624662399291992,0.9624662399291992,0.0,318.1907958984375,294.0,60748.515625,0.0,4681.90869140625,1.0,279.142333984375,283.0133972167969,295.9193420410156,299.7843322753906,293.1499938964844,293.1499938964844,278.8500061035156,33707.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332500100135804,1.0,0.0,0.0,3.751707077026367,3.7517318725585938,9.391850426254678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4541015625,0.0,1631.6639404296875,1895.4371337890625,0.0,3710.894775390625,0.9266553521156312,1.0,0.0,3.0,1.0,0.0
18201600,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7331796884536743,0.3775261640548706,0.347017377614975,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8736764788627625,0.6544861793518066,0.6252051591873169,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8758376240730286,0.6600234508514404,0.4651610553264618,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7798461318016052,0.4590015411376953,0.4418790936470032,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6359040141105652,0.2440586239099502,1.137315273284912,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.4325561523437,297.1686706542969,285.0018615722656,1.0,0.734053373336792,0.347777396440506,0.347777396440506,1.0,1.0,-3.622955560684204,0.9367948770523072,2.6861605644226074,0.120662160217762,0.9624662399291992,0.9624662399291992,0.0,318.1907958984375,294.0,60748.515625,0.0,4681.90869140625,1.0,279.142333984375,283.0133972167969,295.9193420410156,299.7843322753906,293.1499938964844,293.1499938964844,278.8500061035156,33707.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332500100135804,1.0,0.0,0.0,3.751707077026367,3.7517318725585938,9.391850426254678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4541015625,0.0,1631.6639404296875,1895.4371337890625,0.0,3710.894775390625,0.9266553521156312,1.0,0.0,3.0,1.0,0.0
18201660,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7381329536437988,0.3766460418701172,0.3460641503334045,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.880088210105896,0.6526668071746826,0.6233710050582886,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8833264708518982,0.6604864001274109,0.4654076695442199,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7860205769538879,0.4585548043251037,0.4412485659122467,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6405176520347595,0.2439305484294891,1.1352897882461548,284.8973693847656,284.95001220703125,302.04998779296875,292.9349975585937,298.42791748046875,297.1647644042969,284.8986511230469,1.0,0.7278751134872437,0.3474726676940918,0.3474726676940918,1.0,1.0,-3.616713523864746,0.933893859386444,2.6828198432922363,0.1192293018102645,0.8669847846031189,0.8669847846031189,0.0,306.7756652832031,282.0,61363.8671875,0.0,4593.93017578125,1.0,278.8567810058594,282.88671875,295.9574890136719,299.9332580566406,293.1499938964844,293.1499938964844,279.1499938964844,38917.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414218068122864,1.0,0.0,0.0,3.637561082839966,3.637585401535034,8.829047715153138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.6025390625,0.0,1541.1297607421875,1895.4371337890625,0.0,3785.364990234375,0.9047254920005798,1.0,0.0,3.0,1.0,0.0
18201720,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7381329536437988,0.3766460418701172,0.3460641503334045,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.880088210105896,0.6526668071746826,0.6233710050582886,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8833264708518982,0.6604864001274109,0.4654076695442199,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7860205769538879,0.4585548043251037,0.4412485659122467,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6405176520347595,0.2439305484294891,1.1352897882461548,284.8973693847656,284.95001220703125,302.04998779296875,292.9349975585937,298.42791748046875,297.1647644042969,284.8986511230469,1.0,0.7278751134872437,0.3474726676940918,0.3474726676940918,1.0,1.0,-3.616713523864746,0.933893859386444,2.6828198432922363,0.1192293018102645,0.8669847846031189,0.8669847846031189,0.0,306.7756652832031,282.0,61363.8671875,0.0,4593.93017578125,1.0,278.8567810058594,282.88671875,295.9574890136719,299.9332580566406,293.1499938964844,293.1499938964844,279.1499938964844,38917.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414218068122864,1.0,0.0,0.0,3.637561082839966,3.637585401535034,8.829047715153138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.6025390625,0.0,1541.1297607421875,1895.4371337890625,0.0,3785.364990234375,0.9047254920005798,1.0,0.0,3.0,1.0,0.0
18201780,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7441096901893616,0.3767285645008087,0.3454422354698181,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8876947164535522,0.651904821395874,0.6218916773796082,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8920877575874329,0.6621700525283813,0.4659879207611084,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7932379841804504,0.458856463432312,0.4408392906188965,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6459690928459167,0.2442271560430526,1.133717060089111,285.001220703125,284.95001220703125,302.04998779296875,292.9263916015625,298.4291687011719,297.1686096191406,285.0004272460937,1.0,0.7216267585754395,0.3471679389476776,0.3471679389476776,1.0,1.0,-3.6124889850616455,0.9316253066062928,2.680863857269287,0.1177438274025917,0.9575108885765076,0.9575108885765076,0.0,294.68389892578125,270.0,60563.890625,0.0,4507.6376953125,1.0,279.1422424316406,283.0155944824219,295.90533447265625,299.7616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33739.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336038827896118,1.0,0.0,0.0,3.7380449771881104,3.738069534301758,9.323572385255828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.8701171875,0.0,1616.0245361328125,1895.4371337890625,0.0,3714.1298828125,0.9235959053039552,1.0,0.0,3.0,1.0,0.0
18201840,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7441096901893616,0.3767285645008087,0.3454422354698181,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8876947164535522,0.651904821395874,0.6218916773796082,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8920877575874329,0.6621700525283813,0.4659879207611084,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7932379841804504,0.458856463432312,0.4408392906188965,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6459690928459167,0.2442271560430526,1.133717060089111,285.001220703125,284.95001220703125,302.04998779296875,292.9263916015625,298.4291687011719,297.1686096191406,285.0004272460937,1.0,0.7216267585754395,0.3471679389476776,0.3471679389476776,1.0,1.0,-3.6124889850616455,0.9316253066062928,2.680863857269287,0.1177438274025917,0.9575108885765076,0.9575108885765076,0.0,294.68389892578125,270.0,60563.890625,0.0,4507.6376953125,1.0,279.1422424316406,283.0155944824219,295.90533447265625,299.7616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33739.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336038827896118,1.0,0.0,0.0,3.7380449771881104,3.738069534301758,9.323572385255828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.8701171875,0.0,1616.0245361328125,1895.4371337890625,0.0,3714.1298828125,0.9235959053039552,1.0,0.0,3.0,1.0,0.0
18201900,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7472805976867676,0.3763723075389862,0.3451451361179352,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8917058706283569,0.6510857939720154,0.6211791634559631,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8966603875160217,0.66245436668396,0.4662626981735229,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7970362305641174,0.4587077796459198,0.4406720399856567,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6489107012748718,0.2442382127046585,1.133186101913452,284.8760986328125,284.95001220703125,302.04998779296875,292.9208374023437,298.42755126953125,297.1675109863281,284.8744201660156,1.0,0.7185379266738892,0.3470155894756317,0.3470155894756317,1.0,1.0,-3.610772132873535,0.930606484413147,2.6801657676696777,0.1171766743063926,0.8702865839004517,0.8702865839004517,0.0,288.7005920410156,270.0,61437.9296875,0.0,4466.01806640625,1.0,278.8957214355469,282.86627197265625,295.9528503417969,299.9712219238281,293.1499938964844,293.1499938964844,278.8500061035156,37752.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396668672561646,1.0,0.0,0.0,3.703216075897217,3.7032408714294434,9.150638220489782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.4892578125,0.0,1606.4893798828125,1895.4371337890625,0.0,3769.415283203125,0.9163798689842224,1.0,0.0,3.0,1.0,0.0
18201960,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.750042200088501,0.3758772015571594,0.3445022404193878,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8952653408050537,0.6500918865203857,0.6200478076934814,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9007530212402344,0.6625694632530212,0.4661819636821747,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8004205226898193,0.4584133327007293,0.4401999115943908,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.651555061340332,0.2441460490226745,1.1318589448928833,284.89813232421875,284.95001220703125,302.04998779296875,292.9145202636719,298.4247741699219,297.1649780273437,284.8995361328125,1.0,0.7152913808822632,0.346881628036499,0.346881628036499,1.0,1.0,-3.606378555297852,0.9288241267204284,2.6775543689727783,0.1163998767733573,0.8634753227233887,0.8634753227233887,0.0,283.0994567871094,258.0,61148.54296875,0.0,4419.5146484375,1.0,278.8576354980469,282.8918151855469,295.9364013671875,299.9007568359375,293.1499938964844,293.1499938964844,279.1499938964844,38930.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941582441329956,1.0,0.0,0.0,3.6208322048187256,3.620856523513794,8.748027084948262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8310546875,0.0,1522.708984375,1895.4371337890625,0.0,3786.82373046875,0.9010838270187378,1.0,0.0,3.0,1.0,0.0
18202020,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7571967840194702,0.3759638667106628,0.3438899219036102,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9041577577590942,0.6493124961853027,0.6185593605041504,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9111618995666504,0.6641669869422913,0.4667064249515533,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8086828589439392,0.4587025940418243,0.439783364534378,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.658153235912323,0.2444775402545929,1.1304525136947632,285.0000305175781,284.95001220703125,302.04998779296875,292.899658203125,298.42608642578125,297.1686706542969,284.9992370605469,1.0,0.7089250683784485,0.3466136753559112,0.3466136753559112,1.0,1.0,-3.6022794246673584,0.9267136454582214,2.675565719604492,0.1150702089071273,0.9525007605552672,0.9525007605552672,0.0,270.9328918457031,246.0,60352.07421875,0.0,4333.53955078125,1.0,279.1421203613281,283.0184326171875,295.8789367675781,299.7234191894531,293.1499938964844,293.1499938964844,278.8500061035156,33741.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338647127151488,1.0,0.0,0.0,3.7221388816833496,3.722163200378418,9.244394050256232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8388671875,0.0,1597.6832275390625,1895.4371337890625,0.0,3716.513916015625,0.9200128316879272,1.0,0.0,3.0,1.0,0.0
18202080,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7571967840194702,0.3759638667106628,0.3438899219036102,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9041577577590942,0.6493124961853027,0.6185593605041504,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9111618995666504,0.6641669869422913,0.4667064249515533,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8086828589439392,0.4587025940418243,0.439783364534378,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.658153235912323,0.2444775402545929,1.1304525136947632,285.0000305175781,284.95001220703125,302.04998779296875,292.899658203125,298.42608642578125,297.1686706542969,284.9992370605469,1.0,0.7089250683784485,0.3466136753559112,0.3466136753559112,1.0,1.0,-3.6022794246673584,0.9267136454582214,2.675565719604492,0.1150702089071273,0.9525007605552672,0.9525007605552672,0.0,270.9328918457031,246.0,60352.07421875,0.0,4333.53955078125,1.0,279.1421203613281,283.0184326171875,295.8789367675781,299.7234191894531,293.1499938964844,293.1499938964844,278.8500061035156,33741.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338647127151488,1.0,0.0,0.0,3.7221388816833496,3.722163200378418,9.244394050256232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8388671875,0.0,1597.6832275390625,1895.4371337890625,0.0,3716.513916015625,0.9200128316879272,1.0,0.0,3.0,1.0,0.0
18202140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7643709778785706,0.3751217126846313,0.3429476618766784,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9135687351226808,0.6474908590316772,0.6166940331459045,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.922239065170288,0.6644808650016785,0.4668329358100891,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8165428042411804,0.4582484066486358,0.439125120639801,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.664939284324646,0.2444276958703994,1.1287152767181396,284.8996276855469,284.95001220703125,302.04998779296875,292.882080078125,298.4218444824219,297.1651306152344,284.90045166015625,1.0,0.7024828791618347,0.3463457524776459,0.3463457524776459,1.0,1.0,-3.596181631088257,0.9239814281463624,2.6722002029418945,0.1138084530830383,0.8599814176559448,0.8599814176559448,0.0,259.3275451660156,234.0,60919.39453125,0.0,4245.8544921875,1.0,278.8577880859375,282.89715576171875,295.9038391113281,299.8543395996094,293.1499938964844,293.1499938964844,279.1499938964844,38841.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419344663619996,1.0,0.0,0.0,3.6034631729125977,3.603487253189087,8.664299571137235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.025390625,0.0,1502.99755859375,1895.4371337890625,0.0,3790.019775390625,0.8972089290618896,1.0,0.0,3.0,1.0,0.0
18202200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7643709778785706,0.3751217126846313,0.3429476618766784,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9135687351226808,0.6474908590316772,0.6166940331459045,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.922239065170288,0.6644808650016785,0.4668329358100891,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8165428042411804,0.4582484066486358,0.439125120639801,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.664939284324646,0.2444276958703994,1.1287152767181396,284.8996276855469,284.95001220703125,302.04998779296875,292.882080078125,298.4218444824219,297.1651306152344,284.90045166015625,1.0,0.7024828791618347,0.3463457524776459,0.3463457524776459,1.0,1.0,-3.596181631088257,0.9239814281463624,2.6722002029418945,0.1138084530830383,0.8599814176559448,0.8599814176559448,0.0,259.3275451660156,234.0,60919.39453125,0.0,4245.8544921875,1.0,278.8577880859375,282.89715576171875,295.9038391113281,299.8543395996094,293.1499938964844,293.1499938964844,279.1499938964844,38841.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419344663619996,1.0,0.0,0.0,3.6034631729125977,3.603487253189087,8.664299571137235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.025390625,0.0,1502.99755859375,1895.4371337890625,0.0,3790.019775390625,0.8972089290618896,1.0,0.0,3.0,1.0,0.0
18202260,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7730723023414612,0.3752137124538421,0.3423480093479156,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9252931475639344,0.6466993689537048,0.6152035593986511,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9354371428489684,0.6659955978393555,0.4673063158988952,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8254284262657166,0.4585255086421966,0.4387030005455017,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6729897856712341,0.2447878271341323,1.1274503469467163,284.9990234375,284.95001220703125,302.04998779296875,292.86199951171875,298.4231872558594,297.16864013671875,284.9981994628906,1.0,0.6960193514823914,0.346123605966568,0.346123605966568,1.0,1.0,-3.5921976566314697,0.9220497012138368,2.6701478958129883,0.1126512214541435,0.9471290111541748,0.9471290111541748,0.0,247.1357879638672,222.0,60116.296875,0.0,4160.46044921875,1.0,279.1419982910156,283.0218200683594,295.8415832519531,299.6722717285156,293.1499938964844,293.1499938964844,278.8500061035156,33737.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342920780181884,1.0,0.0,0.0,3.7042510509490967,3.704275131225586,9.155753559753066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.1064453125,0.0,1577.188720703125,1895.4371337890625,0.0,3720.4189453125,0.9159747958183287,1.0,0.0,3.0,1.0,0.0
18202320,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7730723023414612,0.3752137124538421,0.3423480093479156,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9252931475639344,0.6466993689537048,0.6152035593986511,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9354371428489684,0.6659955978393555,0.4673063158988952,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8254284262657166,0.4585255086421966,0.4387030005455017,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6729897856712341,0.2447878271341323,1.1274503469467163,284.9990234375,284.95001220703125,302.04998779296875,292.86199951171875,298.4231872558594,297.16864013671875,284.9981994628906,1.0,0.6960193514823914,0.346123605966568,0.346123605966568,1.0,1.0,-3.5921976566314697,0.9220497012138368,2.6701478958129883,0.1126512214541435,0.9471290111541748,0.9471290111541748,0.0,247.1357879638672,222.0,60116.296875,0.0,4160.46044921875,1.0,279.1419982910156,283.0218200683594,295.8415832519531,299.6722717285156,293.1499938964844,293.1499938964844,278.8500061035156,33737.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342920780181884,1.0,0.0,0.0,3.7042510509490967,3.704275131225586,9.155753559753066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.1064453125,0.0,1577.188720703125,1895.4371337890625,0.0,3720.4189453125,0.9159747958183287,1.0,0.0,3.0,1.0,0.0
18202380,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.78187495470047,0.3743858933448791,0.3414131999015808,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9372353553771972,0.6448790431022644,0.6133319735527039,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9483916759490968,0.6662313938140869,0.4673760235309601,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8343394994735718,0.4580654799938202,0.4380344450473785,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6812930107116699,0.2447681128978729,1.1258355379104614,284.90069580078125,284.95001220703125,302.04998779296875,292.8397827148437,298.4192810058594,297.165283203125,284.9014587402344,1.0,0.6894819140434265,0.3459014594554901,0.3459014594554901,1.0,1.0,-3.586167812347412,0.9194868206977844,2.6666810512542725,0.1115548834204673,0.856085479259491,0.856085479259491,0.0,235.522201538086,210.0,60661.16015625,0.0,4073.42919921875,1.0,278.8579406738281,282.9029541015625,295.86187744140625,299.7969970703125,293.1499938964844,293.1499938964844,279.1499938964844,38853.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424336552619934,1.0,0.0,0.0,3.583284616470337,3.583308696746826,8.56753558764467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1328125,0.0,1481.16162109375,1895.4371337890625,0.0,3794.5498046875,0.8927538990974426,1.0,0.0,3.0,1.0,0.0
18202440,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.78187495470047,0.3743858933448791,0.3414131999015808,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9372353553771972,0.6448790431022644,0.6133319735527039,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9483916759490968,0.6662313938140869,0.4673760235309601,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8343394994735718,0.4580654799938202,0.4380344450473785,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6812930107116699,0.2447681128978729,1.1258355379104614,284.90069580078125,284.95001220703125,302.04998779296875,292.8397827148437,298.4192810058594,297.165283203125,284.9014587402344,1.0,0.6894819140434265,0.3459014594554901,0.3459014594554901,1.0,1.0,-3.586167812347412,0.9194868206977844,2.6666810512542725,0.1115548834204673,0.856085479259491,0.856085479259491,0.0,235.522201538086,210.0,60661.16015625,0.0,4073.42919921875,1.0,278.8579406738281,282.9029541015625,295.86187744140625,299.7969970703125,293.1499938964844,293.1499938964844,279.1499938964844,38853.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424336552619934,1.0,0.0,0.0,3.583284616470337,3.583308696746826,8.56753558764467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1328125,0.0,1481.16162109375,1895.4371337890625,0.0,3794.5498046875,0.8927538990974426,1.0,0.0,3.0,1.0,0.0
18202500,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7867146134376526,0.3743701875209808,0.3409583270549774,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9436448216438292,0.6444012522697449,0.6123953461647034,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9551649689674376,0.6668766736984253,0.4674254357814789,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8392047882080078,0.4581335186958313,0.4376807808876037,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6858006119728088,0.2449103742837906,1.1248823404312134,285.0097961425781,284.95001220703125,302.04998779296875,292.8279113769531,298.4193725585937,297.16632080078125,285.01055908203125,1.0,0.6861423850059509,0.3457903861999511,0.3457903861999511,1.0,1.0,-3.5829741954803467,0.918156921863556,2.6648173332214355,0.1108613386750221,0.9312410950660706,0.9312410950660706,0.0,229.60581970214844,210.0,59802.05078125,0.0,4028.898681640625,1.0,279.1000671386719,283.0351257324219,295.7985534667969,299.57427978515625,293.1499938964844,293.1499938964844,279.1499938964844,34358.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367063641548156,1.0,0.0,0.0,3.62700867652893,3.6270322799682617,8.77789716469124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1005859375,0.0,1495.5361328125,1895.4371337890625,0.0,3742.45458984375,0.9005394577980042,1.0,0.0,3.0,1.0,0.0
18202560,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7925154566764832,0.3744784295558929,0.3408136963844299,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.951030969619751,0.6440743803977966,0.6118292808532715,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9627803564071656,0.6676587462425232,0.4677858054637909,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8449743390083313,0.4583279192447662,0.4375985562801361,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6911154389381409,0.2451521903276443,1.1246808767318726,284.99774169921875,284.95001220703125,302.04998779296875,292.81561279296875,298.4205322265625,297.1685791015625,284.9965515136719,1.0,0.6829239726066589,0.345689445734024,0.345689445734024,1.0,1.0,-3.5822088718414307,0.917599320411682,2.664609432220459,0.110445998609066,0.941518247127533,0.941518247127533,0.0,223.334213256836,213.0,59864.76171875,0.0,3988.545654296875,1.0,279.142822265625,283.0248413085937,295.7946472167969,299.61053466796875,293.1499938964844,293.1499938964844,278.8500061035156,33663.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348114132881165,1.0,0.0,0.0,3.687171220779419,3.687195301055908,9.071516728909046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0263671875,0.0,1557.259521484375,1895.4371337890625,0.0,3725.16259765625,0.9118067026138306,1.0,0.0,3.0,1.0,0.0
18202620,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7964670062065125,0.3736403584480285,0.3401376903057098,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9558171033859252,0.6422461271286011,0.6102262139320374,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9682791233062744,0.6678023934364319,0.4680007994174957,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8491855263710022,0.4578493237495422,0.4371892511844635,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6951270699501038,0.2451446503400802,1.1244348287582395,284.9014587402344,284.95001220703125,302.04998779296875,292.7898254394531,298.4169311523437,297.1653137207031,284.9027404785156,1.0,0.680467963218689,0.3454876244068146,0.3454876244068146,1.0,1.0,-3.57894253730774,0.9159515500068665,2.6629908084869385,0.1096021011471748,0.8522816300392151,0.8522816300392151,0.0,218.6601409912109,216.0,60420.9296875,0.0,3951.533935546875,1.0,278.85791015625,282.9085388183594,295.81268310546875,299.7328186035156,293.1499938964844,293.1499938964844,279.1499938964844,38888.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431062936782836,1.0,0.0,0.0,3.563216209411621,3.563239812850952,8.471837986689934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.5390625,0.0,1459.8385009765625,1895.4371337890625,0.0,3800.6513671875,0.8882847428321838,1.0,0.0,3.0,1.0,0.0
18202680,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7964670062065125,0.3736403584480285,0.3401376903057098,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9558171033859252,0.6422461271286011,0.6102262139320374,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9682791233062744,0.6678023934364319,0.4680007994174957,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8491855263710022,0.4578493237495422,0.4371892511844635,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6951270699501038,0.2451446503400802,1.1244348287582395,284.9014587402344,284.95001220703125,302.04998779296875,292.7898254394531,298.4169311523437,297.1653137207031,284.9027404785156,1.0,0.680467963218689,0.3454876244068146,0.3454876244068146,1.0,1.0,-3.57894253730774,0.9159515500068665,2.6629908084869385,0.1096021011471748,0.8522816300392151,0.8522816300392151,0.0,218.6601409912109,216.0,60420.9296875,0.0,3951.533935546875,1.0,278.85791015625,282.9085388183594,295.81268310546875,299.7328186035156,293.1499938964844,293.1499938964844,279.1499938964844,38888.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431062936782836,1.0,0.0,0.0,3.563216209411621,3.563239812850952,8.471837986689934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.5390625,0.0,1459.8385009765625,1895.4371337890625,0.0,3800.6513671875,0.8882847428321838,1.0,0.0,3.0,1.0,0.0
18202740,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7976251244544983,0.3736424148082733,0.3398808538913727,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9568912386894226,0.6413755416870117,0.6091035008430481,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9702884554862976,0.6690798997879028,0.4686326086521148,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8505091071128845,0.4580365419387817,0.4371224641799927,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6965163350105286,0.2454782873392105,1.1251386404037476,284.9990539550781,284.95001220703125,302.04998779296875,292.7626647949219,298.4178466796875,297.167724609375,284.9982604980469,1.0,0.6798837780952454,0.3452858030796051,0.3452858030796051,1.0,1.0,-3.5787994861602783,0.915268063545227,2.663531541824341,0.1088440120220184,0.9390683770179749,0.9390683770179749,0.0,217.3055725097656,219.0,59691.94140625,0.0,3942.902587890625,1.0,279.1417236328125,283.0296325683594,295.74365234375,299.5475769042969,293.1499938964844,293.1499938964844,278.8500061035156,33636.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357479214668274,1.0,0.0,0.0,3.670607089996338,3.670630931854248,8.99019426015002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.4736328125,0.0,1538.4283447265625,1895.4371337890625,0.0,3733.711669921875,0.9082791805267334,1.0,0.0,3.0,1.0,0.0
18202800,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7976251244544983,0.3736424148082733,0.3398808538913727,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9568912386894226,0.6413755416870117,0.6091035008430481,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9702884554862976,0.6690798997879028,0.4686326086521148,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8505091071128845,0.4580365419387817,0.4371224641799927,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6965163350105286,0.2454782873392105,1.1251386404037476,284.9990539550781,284.95001220703125,302.04998779296875,292.7626647949219,298.4178466796875,297.167724609375,284.9982604980469,1.0,0.6798837780952454,0.3452858030796051,0.3452858030796051,1.0,1.0,-3.5787994861602783,0.915268063545227,2.663531541824341,0.1088440120220184,0.9390683770179749,0.9390683770179749,0.0,217.3055725097656,219.0,59691.94140625,0.0,3942.902587890625,1.0,279.1417236328125,283.0296325683594,295.74365234375,299.5475769042969,293.1499938964844,293.1499938964844,278.8500061035156,33636.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357479214668274,1.0,0.0,0.0,3.670607089996338,3.670630931854248,8.99019426015002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.4736328125,0.0,1538.4283447265625,1895.4371337890625,0.0,3733.711669921875,0.9082791805267334,1.0,0.0,3.0,1.0,0.0
18202860,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7958608269691467,0.3726803064346313,0.3393033444881439,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9544374346733092,0.6394537687301636,0.6076327562332153,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.968955099582672,0.6690402626991272,0.4688838422298431,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8490286469459534,0.4574473798274994,0.4368341565132141,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.695431649684906,0.2453731000423431,1.1255528926849363,284.90386962890625,284.95001220703125,302.04998779296875,292.734375,298.4135131835937,297.1636047363281,284.9045715332031,1.0,0.6802441477775574,0.3450424373149872,0.3450424373149872,1.0,1.0,-3.576798439025879,0.9138782620429992,2.6629202365875244,0.1080194637179374,0.8514965176582336,0.8514965176582336,0.0,218.49575805664065,222.0,60273.828125,0.0,3945.02587890625,1.0,278.8581848144531,282.91314697265625,295.7583923339844,299.6685791015625,293.1499938964844,293.1499938964844,279.1499938964844,38720.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442747235298156,1.0,0.0,0.0,3.551897048950196,3.5519206523895264,8.418099355367303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2548828125,0.0,1446.545654296875,1895.4371337890625,0.0,3811.24072265625,0.8857139348983765,1.0,0.0,3.0,1.0,0.0
18202920,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7958608269691467,0.3726803064346313,0.3393033444881439,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9544374346733092,0.6394537687301636,0.6076327562332153,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.968955099582672,0.6690402626991272,0.4688838422298431,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8490286469459534,0.4574473798274994,0.4368341565132141,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.695431649684906,0.2453731000423431,1.1255528926849363,284.90386962890625,284.95001220703125,302.04998779296875,292.734375,298.4135131835937,297.1636047363281,284.9045715332031,1.0,0.6802441477775574,0.3450424373149872,0.3450424373149872,1.0,1.0,-3.576798439025879,0.9138782620429992,2.6629202365875244,0.1080194637179374,0.8514965176582336,0.8514965176582336,0.0,218.49575805664065,222.0,60273.828125,0.0,3945.02587890625,1.0,278.8581848144531,282.91314697265625,295.7583923339844,299.6685791015625,293.1499938964844,293.1499938964844,279.1499938964844,38720.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442747235298156,1.0,0.0,0.0,3.551897048950196,3.5519206523895264,8.418099355367303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2548828125,0.0,1446.545654296875,1895.4371337890625,0.0,3811.24072265625,0.8857139348983765,1.0,0.0,3.0,1.0,0.0
18202980,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7940075397491455,0.3725727796554565,0.3390594124794006,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9517143368721008,0.6384885907173157,0.6065422296524048,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9674169421195984,0.6701270937919617,0.4694730043411255,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8473470211029053,0.457529217004776,0.4367866814136505,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6941176652908325,0.2456167638301849,1.126404881477356,284.9983215332031,284.95001220703125,302.04998779296875,292.7052917480469,298.4135131835937,297.1650085449219,284.9974975585937,1.0,0.681126594543457,0.3447991013526916,0.3447991013526916,1.0,1.0,-3.5768606662750244,0.9131250977516174,2.663735628128052,0.1071468219161033,0.9361847639083862,0.9361847639083862,0.0,220.14187622070312,225.0,59544.4140625,0.0,3955.258056640625,1.0,279.1416320800781,283.0315856933594,295.6870422363281,299.4817810058594,293.1499938964844,293.1499938964844,278.8500061035156,33614.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370826482772828,1.0,0.0,0.0,3.659636974334717,3.659660577774048,8.936537483350548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.798828125,0.0,1526.0220947265625,1895.4371337890625,0.0,3745.884765625,0.9057864546775818,1.0,0.0,3.0,1.0,0.0
18203040,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7940075397491455,0.3725727796554565,0.3390594124794006,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9517143368721008,0.6384885907173157,0.6065422296524048,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9674169421195984,0.6701270937919617,0.4694730043411255,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8473470211029053,0.457529217004776,0.4367866814136505,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6941176652908325,0.2456167638301849,1.126404881477356,284.9983215332031,284.95001220703125,302.04998779296875,292.7052917480469,298.4135131835937,297.1650085449219,284.9974975585937,1.0,0.681126594543457,0.3447991013526916,0.3447991013526916,1.0,1.0,-3.5768606662750244,0.9131250977516174,2.663735628128052,0.1071468219161033,0.9361847639083862,0.9361847639083862,0.0,220.14187622070312,225.0,59544.4140625,0.0,3955.258056640625,1.0,279.1416320800781,283.0315856933594,295.6870422363281,299.4817810058594,293.1499938964844,293.1499938964844,278.8500061035156,33614.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370826482772828,1.0,0.0,0.0,3.659636974334717,3.659660577774048,8.936537483350548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.798828125,0.0,1526.0220947265625,1895.4371337890625,0.0,3745.884765625,0.9057864546775818,1.0,0.0,3.0,1.0,0.0
18203100,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7927796840667725,0.3721138536930084,0.3389281332492828,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.949963390827179,0.6375671625137329,0.6059998869895935,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.966271162033081,0.6700937747955322,0.4697380363941192,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8462262749671936,0.4572575986385345,0.4367786049842834,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6932284832000732,0.2455810457468032,1.1269911527633667,284.8780517578125,284.95001220703125,302.04998779296875,292.6905212402344,298.4117431640625,297.16339111328125,284.8772277832031,1.0,0.6817227602005005,0.3446774184703827,0.3446774184703827,1.0,1.0,-3.5770719051361084,0.9127978086471558,2.664273977279663,0.1068521291017532,0.8517110347747803,0.8517110347747803,0.0,221.2876892089844,225.0,60356.3984375,0.0,3962.797607421875,1.0,278.8980712890625,282.888916015625,295.7254638671875,299.67791748046875,293.1499938964844,293.1499938964844,278.8500061035156,38033.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434548020362854,1.0,0.0,0.0,3.618238925933838,3.618263006210327,8.735500500733906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1513671875,0.0,1513.2021484375,1895.4371337890625,0.0,3803.811279296875,0.8974436521530151,1.0,0.0,3.0,1.0,0.0
18203160,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7907269597053528,0.3715360164642334,0.3384721875190735,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9472403526306152,0.6365026831626892,0.6050722002983093,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9641852378845216,0.6698826551437378,0.4696427881717682,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8443722128868103,0.4568600058555603,0.4364834129810333,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.691658079624176,0.2454499304294586,1.1268107891082764,284.90399169921875,284.95001220703125,302.04998779296875,292.6756591796875,298.40899658203125,297.16064453125,284.9052429199219,1.0,0.6822214722633362,0.3445573151111603,0.3445573151111603,1.0,1.0,-3.5747230052948,0.9116951823234558,2.663027763366699,0.1063024848699569,0.8490678668022156,0.8490678668022156,0.0,222.90066528320312,228.0,60096.37890625,0.0,3966.596923828125,1.0,278.8576354980469,282.9169311523437,295.7006225585937,299.6001281738281,293.1499938964844,293.1499938964844,279.1499938964844,38906.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456905126571656,1.0,0.0,0.0,3.5370771884918213,3.537100553512573,8.347998345925589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.89453125,0.0,1432.2049560546875,1895.4371337890625,0.0,3824.05712890625,0.8826155066490173,1.0,0.0,3.0,1.0,0.0
18203220,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7881104946136475,0.3713677525520324,0.3381980657577514,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.943439245223999,0.6354817152023315,0.6039559841156006,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.961596667766571,0.6707891821861267,0.4701154232025146,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8419543504714966,0.4568753242492676,0.4364003837108612,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6896523237228394,0.2456494122743606,1.1276023387908936,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.40875244140625,297.1617736816406,284.9963684082031,1.0,0.6834568381309509,0.3443171679973602,0.3443171679973602,1.0,1.0,-3.574462413787842,0.9108545184135436,2.6636078357696533,0.1053936332464218,0.9325838685035706,0.9325838685035706,0.0,225.3728179931641,231.0,59379.79296875,0.0,3981.033447265625,1.0,279.1415405273437,283.033447265625,295.6273193359375,299.4114990234375,293.1499938964844,293.1499938964844,278.8500061035156,33627.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938424587249756,1.0,0.0,0.0,3.64765739440918,3.647680997848511,8.878126891431748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.240234375,0.0,1512.820068359375,1895.4371337890625,0.0,3758.1103515625,0.9030979871749878,1.0,0.0,3.0,1.0,0.0
18203280,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7881104946136475,0.3713677525520324,0.3381980657577514,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.943439245223999,0.6354817152023315,0.6039559841156006,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.961596667766571,0.6707891821861267,0.4701154232025146,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8419543504714966,0.4568753242492676,0.4364003837108612,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6896523237228394,0.2456494122743606,1.1276023387908936,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.40875244140625,297.1617736816406,284.9963684082031,1.0,0.6834568381309509,0.3443171679973602,0.3443171679973602,1.0,1.0,-3.574462413787842,0.9108545184135436,2.6636078357696533,0.1053936332464218,0.9325838685035706,0.9325838685035706,0.0,225.3728179931641,231.0,59379.79296875,0.0,3981.033447265625,1.0,279.1415405273437,283.033447265625,295.6273193359375,299.4114990234375,293.1499938964844,293.1499938964844,278.8500061035156,33627.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938424587249756,1.0,0.0,0.0,3.64765739440918,3.647680997848511,8.878126891431748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.240234375,0.0,1512.820068359375,1895.4371337890625,0.0,3758.1103515625,0.9030979871749878,1.0,0.0,3.0,1.0,0.0
