time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7845302224159241,0.3702930510044098,0.3375801742076874,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.938433051109314,0.6334633231163025,0.6024575233459473,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.957808256149292,0.6704277992248535,0.4701986610889435,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.83870929479599,0.4561578333377838,0.4360577464103699,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.686906635761261,0.2454479932785034,1.1279078722000122,284.9045104980469,284.95001220703125,302.04998779296875,292.6158752441406,298.4044189453125,297.1576232910156,284.9051208496094,1.0,0.6847092509269714,0.3440769910812378,0.3440769910812378,1.0,1.0,-3.5719809532165527,0.9093270897865297,2.662653684616089,0.1044999063014984,0.8464336395263672,0.8464336395263672,0.0,228.55490112304688,234.0,59927.78515625,0.0,3994.04296875,1.0,278.8583984375,282.9200439453125,295.63970947265625,299.527587890625,293.1499938964844,293.1499938964844,279.1499938964844,38743.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946912407875061,1.0,0.0,0.0,3.5258030891418457,3.5258262157440186,8.294866233882203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8525390625,0.0,1419.1591796875,1895.4371337890625,0.0,3835.104736328125,0.8799620270729065,1.0,0.0,3.0,1.0,0.0
18203400,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7845302224159241,0.3702930510044098,0.3375801742076874,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.938433051109314,0.6334633231163025,0.6024575233459473,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.957808256149292,0.6704277992248535,0.4701986610889435,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.83870929479599,0.4561578333377838,0.4360577464103699,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.686906635761261,0.2454479932785034,1.1279078722000122,284.9045104980469,284.95001220703125,302.04998779296875,292.6158752441406,298.4044189453125,297.1576232910156,284.9051208496094,1.0,0.6847092509269714,0.3440769910812378,0.3440769910812378,1.0,1.0,-3.5719809532165527,0.9093270897865297,2.662653684616089,0.1044999063014984,0.8464336395263672,0.8464336395263672,0.0,228.55490112304688,234.0,59927.78515625,0.0,3994.04296875,1.0,278.8583984375,282.9200439453125,295.63970947265625,299.527587890625,293.1499938964844,293.1499938964844,279.1499938964844,38743.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946912407875061,1.0,0.0,0.0,3.5258030891418457,3.5258262157440186,8.294866233882203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8525390625,0.0,1419.1591796875,1895.4371337890625,0.0,3835.104736328125,0.8799620270729065,1.0,0.0,3.0,1.0,0.0
18203460,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7818248867988586,0.370085746049881,0.3372881114482879,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9344149827957152,0.632405161857605,0.6013262271881104,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9549580216407776,0.6712322235107422,0.470615029335022,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.836216390132904,0.4561273753643036,0.4359471797943115,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6848028898239136,0.2456177622079849,1.12861967086792,284.99627685546875,284.95001220703125,302.04998779296875,292.5862731933594,298.404296875,297.15875244140625,284.9954528808594,1.0,0.6860091090202332,0.3438764214515686,0.3438764214515686,1.0,1.0,-3.571484088897705,0.9085379242897034,2.6629462242126465,0.1036715358495712,0.9286521673202516,0.9286521673202516,0.0,231.2326812744141,237.0,59194.55078125,0.0,4009.108154296875,1.0,279.1414489746094,283.0359191894531,295.5672607421875,299.3391418457031,293.1499938964844,293.1499938964844,278.8500061035156,33636.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395700097084044,1.0,0.0,0.0,3.633841037750244,3.633864641189575,8.810999361230643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.0478515625,0.0,1497.6556396484375,1895.4371337890625,0.0,3768.5341796875,0.899998128414154,1.0,0.0,3.0,1.0,0.0
18203520,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7818248867988586,0.370085746049881,0.3372881114482879,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9344149827957152,0.632405161857605,0.6013262271881104,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9549580216407776,0.6712322235107422,0.470615029335022,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.836216390132904,0.4561273753643036,0.4359471797943115,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6848028898239136,0.2456177622079849,1.12861967086792,284.99627685546875,284.95001220703125,302.04998779296875,292.5862731933594,298.404296875,297.15875244140625,284.9954528808594,1.0,0.6860091090202332,0.3438764214515686,0.3438764214515686,1.0,1.0,-3.571484088897705,0.9085379242897034,2.6629462242126465,0.1036715358495712,0.9286521673202516,0.9286521673202516,0.0,231.2326812744141,237.0,59194.55078125,0.0,4009.108154296875,1.0,279.1414489746094,283.0359191894531,295.5672607421875,299.3391418457031,293.1499938964844,293.1499938964844,278.8500061035156,33636.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395700097084044,1.0,0.0,0.0,3.633841037750244,3.633864641189575,8.810999361230643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.0478515625,0.0,1497.6556396484375,1895.4371337890625,0.0,3768.5341796875,0.899998128414154,1.0,0.0,3.0,1.0,0.0
18203580,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7782907485961914,0.3689870536327362,0.3366485834121704,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9293726682662964,0.6303688883781433,0.5998088717460632,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9510297775268556,0.6707801818847656,0.470637172460556,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8330245614051819,0.4553774297237396,0.4355739951133728,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6820773482322693,0.2453940659761428,1.1288363933563232,284.9051513671875,284.95001220703125,302.04998779296875,292.5572509765625,298.4002990722656,297.1548767089844,284.9057006835937,1.0,0.687275230884552,0.343675822019577,0.343675822019577,1.0,1.0,-3.5687365531921387,0.9070578813552856,2.6616785526275635,0.1028530076146125,0.8435717821121216,0.8435717821121216,0.0,234.5187225341797,240.0,59726.5546875,0.0,4022.029296875,1.0,278.8584899902344,282.92431640625,295.5805358886719,299.4549255371094,293.1499938964844,293.1499938964844,279.1499938964844,38748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479485750198364,1.0,0.0,0.0,3.510463237762451,3.510486364364624,8.22284562218556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.123046875,0.0,1403.1754150390625,1895.4371337890625,0.0,3844.462646484375,0.8765780329704285,1.0,0.0,3.0,1.0,0.0
18203640,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7782907485961914,0.3689870536327362,0.3366485834121704,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9293726682662964,0.6303688883781433,0.5998088717460632,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9510297775268556,0.6707801818847656,0.470637172460556,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8330245614051819,0.4553774297237396,0.4355739951133728,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6820773482322693,0.2453940659761428,1.1288363933563232,284.9051513671875,284.95001220703125,302.04998779296875,292.5572509765625,298.4002990722656,297.1548767089844,284.9057006835937,1.0,0.687275230884552,0.343675822019577,0.343675822019577,1.0,1.0,-3.5687365531921387,0.9070578813552856,2.6616785526275635,0.1028530076146125,0.8435717821121216,0.8435717821121216,0.0,234.5187225341797,240.0,59726.5546875,0.0,4022.029296875,1.0,278.8584899902344,282.92431640625,295.5805358886719,299.4549255371094,293.1499938964844,293.1499938964844,279.1499938964844,38748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479485750198364,1.0,0.0,0.0,3.510463237762451,3.510486364364624,8.22284562218556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.123046875,0.0,1403.1754150390625,1895.4371337890625,0.0,3844.462646484375,0.8765780329704285,1.0,0.0,3.0,1.0,0.0
18203700,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7766531109809875,0.368815004825592,0.336345374584198,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9270060062408448,0.6297636032104492,0.5990619659423828,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.949186623096466,0.67104572057724,0.4706516563892364,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8315348029136658,0.4552904665470123,0.4353764951229095,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6807866096496582,0.2454259544610977,1.1288020610809326,285.0097351074219,284.95001220703125,302.04998779296875,292.54302978515625,298.3998413085937,297.1549377441406,285.0101623535156,1.0,0.6878578066825867,0.3435755372047424,0.3435755372047424,1.0,1.0,-3.5672051906585693,0.906275749206543,2.660929203033448,0.1023006290197372,0.9164059162139891,0.9164059162139891,0.0,236.0528259277344,240.0,58923.7421875,0.0,4027.421630859375,1.0,279.0983581542969,283.0508117675781,295.5145263671875,299.2330627441406,293.1499938964844,293.1499938964844,279.1499938964844,34166.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942304253578186,1.0,0.0,0.0,3.558539867401123,3.5585625171661377,8.44961562052049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3916015625,0.0,1420.401611328125,1895.4371337890625,0.0,3793.3759765625,0.8851200342178345,1.0,0.0,3.0,1.0,0.0
18203760,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7756285667419434,0.3687466084957123,0.3363282680511474,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9253746271133424,0.6292842626571655,0.598654568195343,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.948064625263214,0.6714248061180115,0.47095787525177,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.830575168132782,0.4553112387657165,0.43543142080307,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6799989342689514,0.2455423176288604,1.129459023475647,284.9952697753906,284.95001220703125,302.04998779296875,292.529052734375,298.40020751953125,297.1559753417969,284.9941101074219,1.0,0.6885621547698975,0.3434804677963257,0.3434804677963257,1.0,1.0,-3.5679171085357666,0.9061916470527648,2.6617255210876465,0.1019885241985321,0.9245350956916808,0.9245350956916808,0.0,237.26171875,243.0,59000.15234375,0.0,4036.63720703125,1.0,279.1422424316406,283.03814697265625,295.508544921875,299.26739501953125,293.1499938964844,293.1499938964844,278.8500061035156,33556.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404242038726808,1.0,0.0,0.0,3.620908737182617,3.620932102203369,8.748396567170857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.4990234375,0.0,1482.90576171875,1895.4371337890625,0.0,3776.301025390625,0.896815836429596,1.0,0.0,3.0,1.0,0.0
18203820,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7722205519676208,0.367618978023529,0.3356731534004211,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9204909801483154,0.6272313594818115,0.5971307754516602,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9440476298332214,0.6707299947738647,0.4708358347415924,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8274903297424316,0.4545285701751709,0.4350362420082092,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6773679852485657,0.2453013807535171,1.1296218633651731,284.9057312011719,284.95001220703125,302.04998779296875,292.50201416015625,298.396240234375,297.152099609375,284.9066162109375,1.0,0.6898005604743958,0.3432903289794922,0.3432903289794922,1.0,1.0,-3.5648787021636963,0.9046582579612732,2.6602206230163574,0.1011560931801796,0.8406039476394653,0.8406039476394653,0.0,240.5733642578125,246.0,59506.140625,0.0,4048.922119140625,1.0,278.85797119140625,282.9291076660156,295.5252685546875,299.385009765625,293.1499938964844,293.1499938964844,279.1499938964844,38899.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487665295600892,1.0,0.0,0.0,3.49255108833313,3.492573976516724,8.139145393215586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7939453125,0.0,1385.7108154296875,1895.4371337890625,0.0,3851.84326171875,0.8727009296417236,1.0,0.0,3.0,1.0,0.0
18203880,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7722205519676208,0.367618978023529,0.3356731534004211,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9204909801483154,0.6272313594818115,0.5971307754516602,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9440476298332214,0.6707299947738647,0.4708358347415924,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8274903297424316,0.4545285701751709,0.4350362420082092,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6773679852485657,0.2453013807535171,1.1296218633651731,284.9057312011719,284.95001220703125,302.04998779296875,292.50201416015625,298.396240234375,297.152099609375,284.9066162109375,1.0,0.6898005604743958,0.3432903289794922,0.3432903289794922,1.0,1.0,-3.5648787021636963,0.9046582579612732,2.6602206230163574,0.1011560931801796,0.8406039476394653,0.8406039476394653,0.0,240.5733642578125,246.0,59506.140625,0.0,4048.922119140625,1.0,278.85797119140625,282.9291076660156,295.5252685546875,299.385009765625,293.1499938964844,293.1499938964844,279.1499938964844,38899.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487665295600892,1.0,0.0,0.0,3.49255108833313,3.492573976516724,8.139145393215586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7939453125,0.0,1385.7108154296875,1895.4371337890625,0.0,3851.84326171875,0.8727009296417236,1.0,0.0,3.0,1.0,0.0
18203940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.769639253616333,0.3673420548439026,0.335325539112091,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9166436791419984,0.6261194944381714,0.5959592461585999,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.940971612930298,0.6711257696151733,0.4709838032722473,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8251000046730042,0.4544235169887543,0.4348624050617218,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6753520369529724,0.2454308569431305,1.1301758289337158,284.9947509765625,284.95001220703125,302.04998779296875,292.47637939453125,298.3961486816406,297.1531982421875,284.9939270019531,1.0,0.6910473108291626,0.3431001901626587,0.3431001901626587,1.0,1.0,-3.5636777877807617,0.9036951065063475,2.659982681274414,0.10025355219841,0.9207203388214112,0.9207203388214112,0.0,243.33987426757807,249.0,58798.75,0.0,4062.65869140625,1.0,279.14117431640625,283.0416564941406,295.4559020996094,299.2006225585937,293.1499938964844,293.1499938964844,278.8500061035156,33631.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410974979400636,1.0,0.0,0.0,3.603946685791016,3.603970050811768,8.666625603837019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.830078125,0.0,1465.037353515625,1895.4371337890625,0.0,3782.41943359375,0.8932793736457825,1.0,0.0,3.0,1.0,0.0
18204000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.769639253616333,0.3673420548439026,0.335325539112091,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9166436791419984,0.6261194944381714,0.5959592461585999,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.940971612930298,0.6711257696151733,0.4709838032722473,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8251000046730042,0.4544235169887543,0.4348624050617218,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6753520369529724,0.2454308569431305,1.1301758289337158,284.9947509765625,284.95001220703125,302.04998779296875,292.47637939453125,298.3961486816406,297.1531982421875,284.9939270019531,1.0,0.6910473108291626,0.3431001901626587,0.3431001901626587,1.0,1.0,-3.5636777877807617,0.9036951065063475,2.659982681274414,0.10025355219841,0.9207203388214112,0.9207203388214112,0.0,243.33987426757807,249.0,58798.75,0.0,4062.65869140625,1.0,279.14117431640625,283.0416564941406,295.4559020996094,299.2006225585937,293.1499938964844,293.1499938964844,278.8500061035156,33631.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410974979400636,1.0,0.0,0.0,3.603946685791016,3.603970050811768,8.666625603837019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.830078125,0.0,1465.037353515625,1895.4371337890625,0.0,3782.41943359375,0.8932793736457825,1.0,0.0,3.0,1.0,0.0
18204060,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7663506269454956,0.3661949336528778,0.3346372246742248,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.912020206451416,0.6240580677986145,0.594407856464386,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9369078278541564,0.6702816486358643,0.4707261025905609,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.822090744972229,0.4536138772964477,0.4344287514686584,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6728121638298035,0.2451742887496948,1.1302425861358645,284.9065856933594,284.95001220703125,302.04998779296875,292.45245361328125,298.3923645019531,297.1496276855469,284.90704345703125,1.0,0.6922399997711182,0.3429149389266968,0.3429149389266968,1.0,1.0,-3.5602405071258545,0.9020577073097228,2.6581828594207764,0.0993731319904327,0.8378980159759521,0.8378980159759521,0.0,246.6619873046875,252.0,59308.94921875,0.0,4073.930908203125,1.0,278.8587646484375,282.9333801269531,295.4743347167969,299.3199768066406,293.1499938964844,293.1499938964844,279.1499938964844,38733.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491961002349854,1.0,0.0,0.0,3.4785475730896,3.4785704612731934,8.074008519542986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.07666015625,0.0,1370.1446533203125,1895.4371337890625,0.0,3855.717041015625,0.8695210218429565,1.0,0.0,3.0,1.0,0.0
18204120,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7663506269454956,0.3661949336528778,0.3346372246742248,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.912020206451416,0.6240580677986145,0.594407856464386,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9369078278541564,0.6702816486358643,0.4707261025905609,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.822090744972229,0.4536138772964477,0.4344287514686584,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6728121638298035,0.2451742887496948,1.1302425861358645,284.9065856933594,284.95001220703125,302.04998779296875,292.45245361328125,298.3923645019531,297.1496276855469,284.90704345703125,1.0,0.6922399997711182,0.3429149389266968,0.3429149389266968,1.0,1.0,-3.5602405071258545,0.9020577073097228,2.6581828594207764,0.0993731319904327,0.8378980159759521,0.8378980159759521,0.0,246.6619873046875,252.0,59308.94921875,0.0,4073.930908203125,1.0,278.8587646484375,282.9333801269531,295.4743347167969,299.3199768066406,293.1499938964844,293.1499938964844,279.1499938964844,38733.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491961002349854,1.0,0.0,0.0,3.4785475730896,3.4785704612731934,8.074008519542986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.07666015625,0.0,1370.1446533203125,1895.4371337890625,0.0,3855.717041015625,0.8695210218429565,1.0,0.0,3.0,1.0,0.0
18204180,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7638934254646301,0.365890771150589,0.3342738449573517,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9084665179252625,0.6229264736175537,0.5932289361953735,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.933874249458313,0.6705802083015442,0.4708087146282196,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8197762370109558,0.4534784257411957,0.4342334270477295,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6708921790122986,0.2452868968248367,1.1307373046875,284.9941101074219,284.95001220703125,302.04998779296875,292.4305419921875,298.392333984375,297.1508178710937,284.9933166503906,1.0,0.6934517621994019,0.3427296876907348,0.3427296876907348,1.0,1.0,-3.5588362216949463,0.9010496139526368,2.6577866077423096,0.0984547808766365,0.9168580174446106,0.9168580174446106,0.0,249.4151763916016,255.0,58598.42578125,0.0,4087.029052734375,1.0,279.1410522460937,283.0447692871094,295.4090881347656,299.1397399902344,293.1499938964844,293.1499938964844,278.8500061035156,33625.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413768649101256,1.0,0.0,0.0,3.5886752605438232,3.588698387145996,8.593332836426271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.25390625,0.0,1448.5400390625,1895.4371337890625,0.0,3784.95703125,0.88984614610672,1.0,0.0,3.0,1.0,0.0
18204240,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7638934254646301,0.365890771150589,0.3342738449573517,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9084665179252625,0.6229264736175537,0.5932289361953735,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.933874249458313,0.6705802083015442,0.4708087146282196,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8197762370109558,0.4534784257411957,0.4342334270477295,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6708921790122986,0.2452868968248367,1.1307373046875,284.9941101074219,284.95001220703125,302.04998779296875,292.4305419921875,298.392333984375,297.1508178710937,284.9933166503906,1.0,0.6934517621994019,0.3427296876907348,0.3427296876907348,1.0,1.0,-3.5588362216949463,0.9010496139526368,2.6577866077423096,0.0984547808766365,0.9168580174446106,0.9168580174446106,0.0,249.4151763916016,255.0,58598.42578125,0.0,4087.029052734375,1.0,279.1410522460937,283.0447692871094,295.4090881347656,299.1397399902344,293.1499938964844,293.1499938964844,278.8500061035156,33625.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413768649101256,1.0,0.0,0.0,3.5886752605438232,3.588698387145996,8.593332836426271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.25390625,0.0,1448.5400390625,1895.4371337890625,0.0,3784.95703125,0.88984614610672,1.0,0.0,3.0,1.0,0.0
18204300,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7626021504402161,0.3653551042079925,0.3340744972229004,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9066498279571532,0.6219446063041687,0.5926263928413391,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9322516918182372,0.6701875329017639,0.4708216786384582,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8185610771179199,0.4531123042106628,0.4341408908367157,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6699098944664001,0.2451929748058319,1.1311120986938477,284.87872314453125,284.95001220703125,302.04998779296875,292.42041015625,298.3909912109375,297.1496276855469,284.87847900390625,1.0,0.6940987706184387,0.3426370620727539,0.3426370620727539,1.0,1.0,-3.558233499526977,0.9005705118179321,2.657662868499756,0.0981247872114181,0.8349020481109619,0.8349020481109619,0.0,250.8984375,255.0,59338.515625,0.0,4094.46875,1.0,278.8997802734375,282.9086608886719,295.4522399902344,299.3360290527344,293.1499938964844,293.1499938964844,278.8500061035156,38336.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474361538887024,1.0,0.0,0.0,3.540052652359009,3.5400760173797607,8.362049470633792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6064453125,0.0,1431.20947265625,1895.4371337890625,0.0,3839.8359375,0.8801921010017395,1.0,0.0,3.0,1.0,0.0
18204360,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7607638239860535,0.3647296130657196,0.3335724771022796,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.904266595840454,0.620859682559967,0.5916714668273926,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9299052357673644,0.6696723103523254,0.470504492521286,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8168476819992065,0.452648401260376,0.4337798058986664,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6684744954109192,0.2450178116559982,1.1307462453842163,284.90728759765625,284.95001220703125,302.04998779296875,292.4108581542969,298.3888854980469,297.1475830078125,284.9081420898437,1.0,0.694613516330719,0.3425589799880981,0.3425589799880981,1.0,1.0,-3.5552265644073486,0.8994051814079285,2.6558213233947754,0.0975918024778366,0.8351495265960693,0.8351495265960693,0.0,252.7208404541016,258.0,59089.84375,0.0,4097.70849609375,1.0,278.8586120605469,282.9384765625,295.4322509765625,299.2629699707031,293.1499938964844,293.1499938964844,279.1499938964844,38841.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493137001991272,1.0,0.0,0.0,3.460865020751953,3.460887908935547,7.992131827450066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.3798828125,0.0,1352.9124755859375,1895.4371337890625,0.0,3856.77734375,0.8657172322273254,1.0,0.0,3.0,1.0,0.0
18204420,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.758411169052124,0.36440309882164,0.3331889808177948,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9010595679283142,0.6197120547294617,0.5904780030250549,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9269380569458008,0.6699016094207764,0.4705390036106109,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8145677447319031,0.4524876773357391,0.4335607886314392,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6666356921195984,0.2451163232326507,1.1311779022216797,284.9935913085937,284.95001220703125,302.04998779296875,292.3937683105469,298.3890380859375,297.1488037109375,284.9928283691406,1.0,0.6957972049713135,0.3424028158187866,0.3424028158187866,1.0,1.0,-3.553618192672729,0.8984286189079285,2.655189752578736,0.0967438668012619,0.913297951221466,0.913297951221466,0.0,255.4737091064453,261.0,58406.4765625,0.0,4110.24267578125,1.0,279.14093017578125,283.0478515625,295.371337890625,299.0881042480469,293.1499938964844,293.1499938964844,278.8500061035156,33611.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941270649433136,1.0,0.0,0.0,3.5739505290985107,3.5739731788635254,8.522957841705647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.986328125,0.0,1432.697509765625,1895.4371337890625,0.0,3783.992431640625,0.8865330219268799,1.0,0.0,3.0,1.0,0.0
18204480,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.758411169052124,0.36440309882164,0.3331889808177948,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9010595679283142,0.6197120547294617,0.5904780030250549,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9269380569458008,0.6699016094207764,0.4705390036106109,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8145677447319031,0.4524876773357391,0.4335607886314392,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6666356921195984,0.2451163232326507,1.1311779022216797,284.9935913085937,284.95001220703125,302.04998779296875,292.3937683105469,298.3890380859375,297.1488037109375,284.9928283691406,1.0,0.6957972049713135,0.3424028158187866,0.3424028158187866,1.0,1.0,-3.553618192672729,0.8984286189079285,2.655189752578736,0.0967438668012619,0.913297951221466,0.913297951221466,0.0,255.4737091064453,261.0,58406.4765625,0.0,4110.24267578125,1.0,279.14093017578125,283.0478515625,295.371337890625,299.0881042480469,293.1499938964844,293.1499938964844,278.8500061035156,33611.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941270649433136,1.0,0.0,0.0,3.5739505290985107,3.5739731788635254,8.522957841705647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.986328125,0.0,1432.697509765625,1895.4371337890625,0.0,3783.992431640625,0.8865330219268799,1.0,0.0,3.0,1.0,0.0
18204540,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7554177641868591,0.363230288028717,0.332469642162323,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8971607685089111,0.6176418662071228,0.5889081954956055,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.92308247089386,0.6689362525939941,0.4701868891716003,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8116676211357117,0.4516400098800659,0.4330841898918152,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6643230319023132,0.2448364943265915,1.1311242580413818,284.9081420898437,284.95001220703125,302.04998779296875,292.3795166015625,298.3858642578125,297.1458740234375,284.9084777832031,1.0,0.6969320774078369,0.3422466516494751,0.3422466516494751,1.0,1.0,-3.5498108863830566,0.8967745304107666,2.653036594390869,0.0959125086665153,0.8327589631080627,0.8327589631080627,0.0,258.7765197753906,264.0,58910.56640625,0.0,4120.34521484375,1.0,278.8590087890625,282.9423828125,295.3995361328125,299.2165222167969,293.1499938964844,293.1499938964844,279.1499938964844,38689.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489965438842772,1.0,0.0,0.0,3.4479012489318848,3.4479236602783203,7.932369499030756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.76318359375,0.0,1338.7449951171875,1895.4371337890625,0.0,3853.917724609375,0.8627246618270874,1.0,0.0,3.0,1.0,0.0
18204600,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7554177641868591,0.363230288028717,0.332469642162323,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8971607685089111,0.6176418662071228,0.5889081954956055,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.92308247089386,0.6689362525939941,0.4701868891716003,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8116676211357117,0.4516400098800659,0.4330841898918152,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6643230319023132,0.2448364943265915,1.1311242580413818,284.9081420898437,284.95001220703125,302.04998779296875,292.3795166015625,298.3858642578125,297.1458740234375,284.9084777832031,1.0,0.6969320774078369,0.3422466516494751,0.3422466516494751,1.0,1.0,-3.5498108863830566,0.8967745304107666,2.653036594390869,0.0959125086665153,0.8327589631080627,0.8327589631080627,0.0,258.7765197753906,264.0,58910.56640625,0.0,4120.34521484375,1.0,278.8590087890625,282.9423828125,295.3995361328125,299.2165222167969,293.1499938964844,293.1499938964844,279.1499938964844,38689.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489965438842772,1.0,0.0,0.0,3.4479012489318848,3.4479236602783203,7.932369499030756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.76318359375,0.0,1338.7449951171875,1895.4371337890625,0.0,3853.917724609375,0.8627246618270874,1.0,0.0,3.0,1.0,0.0
18204660,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7531769275665283,0.3628836274147033,0.3320750296115875,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8940789699554443,0.6164799928665161,0.5877096056938171,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9202268123626708,0.6690974235534668,0.4701821804046631,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8094029426574707,0.4514567255973816,0.4328496754169464,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6625722646713257,0.2449230551719665,1.1315147876739502,284.99334716796875,284.95001220703125,302.04998779296875,292.368408203125,298.3861694335937,297.14715576171875,284.9926147460937,1.0,0.6980932950973511,0.3421259820461273,0.3421259820461273,1.0,1.0,-3.548068284988404,0.8958665132522583,2.6522018909454346,0.0951736569404602,0.9101899862289428,0.9101899862289428,0.0,261.5228576660156,267.0,58231.28515625,0.0,4132.4560546875,1.0,279.14080810546875,283.05096435546875,295.3448181152344,299.04852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33590.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407401084899902,1.0,0.0,0.0,3.5602495670318604,3.560272216796875,8.457737408207322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.58203125,0.0,1418.0064697265625,1895.4371337890625,0.0,3779.172607421875,0.8834456205368042,1.0,0.0,3.0,1.0,0.0
18204720,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7531769275665283,0.3628836274147033,0.3320750296115875,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8940789699554443,0.6164799928665161,0.5877096056938171,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9202268123626708,0.6690974235534668,0.4701821804046631,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8094029426574707,0.4514567255973816,0.4328496754169464,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6625722646713257,0.2449230551719665,1.1315147876739502,284.99334716796875,284.95001220703125,302.04998779296875,292.368408203125,298.3861694335937,297.14715576171875,284.9926147460937,1.0,0.6980932950973511,0.3421259820461273,0.3421259820461273,1.0,1.0,-3.548068284988404,0.8958665132522583,2.6522018909454346,0.0951736569404602,0.9101899862289428,0.9101899862289428,0.0,261.5228576660156,267.0,58231.28515625,0.0,4132.4560546875,1.0,279.14080810546875,283.05096435546875,295.3448181152344,299.04852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33590.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407401084899902,1.0,0.0,0.0,3.5602495670318604,3.560272216796875,8.457737408207322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.58203125,0.0,1418.0064697265625,1895.4371337890625,0.0,3779.172607421875,0.8834456205368042,1.0,0.0,3.0,1.0,0.0
18204780,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7503185868263245,0.3617006540298462,0.3313435912132263,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8903143405914307,0.6144078373908997,0.5861339569091797,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9165329337120056,0.6680744886398315,0.4697871506214142,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.80649733543396,0.4505940675735473,0.4323561787605285,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6603662967681885,0.2446346431970596,1.1314164400100708,284.9089660644531,284.95001220703125,302.04998779296875,292.3607177734375,298.3833312988281,297.1444702148437,284.9092712402344,1.0,0.6992061138153076,0.3420053422451019,0.3420053422451019,1.0,1.0,-3.544113874435425,0.894280731678009,2.6498332023620605,0.0944565832614898,0.8307188153266907,0.8307188153266907,0.0,264.82000732421875,270.0,58740.55078125,0.0,4142.09375,1.0,278.859130859375,282.9464416503906,295.37969970703125,299.1838684082031,293.1499938964844,293.1499938964844,279.1499938964844,38653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482589960098268,1.0,0.0,0.0,3.434720993041992,3.434743642807007,7.871840352891013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.736328125,0.0,1325.2705078125,1895.4371337890625,0.0,3847.264404296875,0.859786868095398,1.0,0.0,3.0,1.0,0.0
18204840,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7503185868263245,0.3617006540298462,0.3313435912132263,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8903143405914307,0.6144078373908997,0.5861339569091797,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9165329337120056,0.6680744886398315,0.4697871506214142,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.80649733543396,0.4505940675735473,0.4323561787605285,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6603662967681885,0.2446346431970596,1.1314164400100708,284.9089660644531,284.95001220703125,302.04998779296875,292.3607177734375,298.3833312988281,297.1444702148437,284.9092712402344,1.0,0.6992061138153076,0.3420053422451019,0.3420053422451019,1.0,1.0,-3.544113874435425,0.894280731678009,2.6498332023620605,0.0944565832614898,0.8307188153266907,0.8307188153266907,0.0,264.82000732421875,270.0,58740.55078125,0.0,4142.09375,1.0,278.859130859375,282.9464416503906,295.37969970703125,299.1838684082031,293.1499938964844,293.1499938964844,279.1499938964844,38653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482589960098268,1.0,0.0,0.0,3.434720993041992,3.434743642807007,7.871840352891013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.736328125,0.0,1325.2705078125,1895.4371337890625,0.0,3847.264404296875,0.859786868095398,1.0,0.0,3.0,1.0,0.0
18204900,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7490086555480957,0.3614721894264221,0.3310028612613678,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8885660171508789,0.6137672662734985,0.5853713750839233,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9148589968681335,0.6680650115013123,0.469617635011673,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8051239848136902,0.4504445195198059,0.4321097135543823,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6593322157859802,0.244633063673973,1.131252646446228,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,298.3830871582031,297.1446533203125,285.0094299316406,1.0,0.6997185945510864,0.3419450223445892,0.3419450223445892,1.0,1.0,-3.5420830249786377,0.893476665019989,2.648606300354004,0.093980886042118,0.9012182354927064,0.9012182354927064,0.0,266.34674072265625,270.0,57993.1875,0.0,4146.037109375,1.0,279.09649658203125,283.0675964355469,295.32501220703125,298.9768371582031,293.1499938964844,293.1499938964844,279.1499938964844,34001.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421283006668092,1.0,0.0,0.0,3.48640775680542,3.4864299297332764,8.110538374239695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0361328125,0.0,1344.3834228515625,1895.4371337890625,0.0,3791.779296875,0.8689336180686951,1.0,0.0,3.0,1.0,0.0
18204960,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7481669187545776,0.361336350440979,0.3309306204319,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8873268365859985,0.6132345199584961,0.5849221348762512,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9137987494468688,0.6681697964668274,0.4697341620922088,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8042088150978088,0.4503912925720215,0.432101309299469,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6586880087852478,0.2447108626365661,1.1317559480667114,284.99285888671875,284.95001220703125,302.04998779296875,292.35675048828125,298.3836364746094,297.145751953125,284.9917297363281,1.0,0.7003454566001892,0.3418894112110138,0.3418894112110138,1.0,1.0,-3.542189121246338,0.8933347463607788,2.6488544940948486,0.0937396734952926,0.907428503036499,0.907428503036499,0.0,267.5716552734375,273.0,58085.10546875,0.0,4153.72802734375,1.0,279.1415710449219,283.052978515625,295.3311462402344,299.02362060546875,293.1499938964844,293.1499938964844,278.8500061035156,33476.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939716637134552,1.0,0.0,0.0,3.5504865646362305,3.550509214401245,8.411415137743461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.1708984375,0.0,1406.8802490234375,1895.4371337890625,0.0,3769.8681640625,0.8809428811073303,1.0,0.0,3.0,1.0,0.0
18205020,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7454412579536438,0.3601427972316742,0.3301927149295807,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8837047815322876,0.6111596822738647,0.583346962928772,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9103193283081056,0.667087733745575,0.4693016707897186,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.80134117603302,0.4495145082473755,0.4315967261791229,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.656589925289154,0.24441459774971,1.1316280364990234,284.9096984863281,284.95001220703125,302.04998779296875,292.35675048828125,298.3810119628906,297.1432800292969,284.90997314453125,1.0,0.7014395594596863,0.3417781591415405,0.3417781591415405,1.0,1.0,-3.5381336212158203,0.8917477130889893,2.646385908126831,0.0930715799331665,0.8291069865226746,0.8291069865226746,0.0,270.85870361328125,276.0,58599.28125,0.0,4162.994140625,1.0,278.8592529296875,282.949951171875,295.37457275390625,299.1676330566406,293.1499938964844,293.1499938964844,279.1499938964844,38615.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470502138137816,1.0,0.0,0.0,3.423677682876587,3.4237000942230225,7.821302574484434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.55859375,0.0,1314.0057373046875,1895.4371337890625,0.0,3836.349365234375,0.8573169112205505,1.0,0.0,3.0,1.0,0.0
18205080,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7454412579536438,0.3601427972316742,0.3301927149295807,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8837047815322876,0.6111596822738647,0.583346962928772,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9103193283081056,0.667087733745575,0.4693016707897186,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.80134117603302,0.4495145082473755,0.4315967261791229,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.656589925289154,0.24441459774971,1.1316280364990234,284.9096984863281,284.95001220703125,302.04998779296875,292.35675048828125,298.3810119628906,297.1432800292969,284.90997314453125,1.0,0.7014395594596863,0.3417781591415405,0.3417781591415405,1.0,1.0,-3.5381336212158203,0.8917477130889893,2.646385908126831,0.0930715799331665,0.8291069865226746,0.8291069865226746,0.0,270.85870361328125,276.0,58599.28125,0.0,4162.994140625,1.0,278.8592529296875,282.949951171875,295.37457275390625,299.1676330566406,293.1499938964844,293.1499938964844,279.1499938964844,38615.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470502138137816,1.0,0.0,0.0,3.423677682876587,3.4237000942230225,7.821302574484434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.55859375,0.0,1314.0057373046875,1895.4371337890625,0.0,3836.349365234375,0.8573169112205505,1.0,0.0,3.0,1.0,0.0
18205140,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.743385910987854,0.3597602844238281,0.329771339893341,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8808284401893616,0.609974205493927,0.5821329951286316,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9077609777450562,0.6671156883239746,0.4692107439041137,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.799121081829071,0.4492933750152588,0.431331068277359,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6549928188323975,0.2444815933704376,1.1319414377212524,284.9933166503906,284.95001220703125,302.04998779296875,292.36102294921875,298.38134765625,297.1445617675781,284.9925842285156,1.0,0.7025616765022278,0.3416669368743896,0.3416669368743896,1.0,1.0,-3.536106586456299,0.8907856345176697,2.6453208923339844,0.0923959165811538,0.9057527780532836,0.9057527780532836,0.0,273.6059875488281,279.0,57962.8125,0.0,4174.2998046875,1.0,279.140625,283.0562438964844,295.3349304199219,299.01715087890625,293.1499938964844,293.1499938964844,278.8500061035156,33531.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382956624031068,1.0,0.0,0.0,3.5388405323028564,3.538862943649292,8.356323633051943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5341796875,0.0,1395.072021484375,1895.4371337890625,0.0,3756.93603515625,0.8786048889160156,1.0,0.0,3.0,1.0,0.0
