time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.743385910987854,0.3597602844238281,0.329771339893341,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8808284401893616,0.609974205493927,0.5821329951286316,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9077609777450562,0.6671156883239746,0.4692107439041137,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.799121081829071,0.4492933750152588,0.431331068277359,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6549928188323975,0.2444815933704376,1.1319414377212524,284.9933166503906,284.95001220703125,302.04998779296875,292.36102294921875,298.38134765625,297.1445617675781,284.9925842285156,1.0,0.7025616765022278,0.3416669368743896,0.3416669368743896,1.0,1.0,-3.536106586456299,0.8907856345176697,2.6453208923339844,0.0923959165811538,0.9057527780532836,0.9057527780532836,0.0,273.6059875488281,279.0,57962.8125,0.0,4174.2998046875,1.0,279.140625,283.0562438964844,295.3349304199219,299.01715087890625,293.1499938964844,293.1499938964844,278.8500061035156,33531.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382956624031068,1.0,0.0,0.0,3.5388405323028564,3.538862943649292,8.356323633051943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5341796875,0.0,1395.072021484375,1895.4371337890625,0.0,3756.93603515625,0.8786048889160156,1.0,0.0,3.0,1.0,0.0
18205260,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7405927181243896,0.3583854138851166,0.32893106341362,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8771411776542664,0.6077242493629456,0.5804564356803894,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.904325008392334,0.6658076047897339,0.468665063381195,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7961418032646179,0.4482272565364837,0.4307157099246979,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.652789831161499,0.2439917474985122,1.131302833557129,284.9096374511719,284.95001220703125,302.0492858886719,292.3669738769531,298.37725830078125,297.1404724121094,284.9098205566406,1.0,0.703580379486084,0.3415589034557342,0.3415589034557342,1.0,1.0,-3.530925035476685,0.888863742351532,2.642061233520508,0.0917116999626159,0.827321469783783,0.827321469783783,0.0,277.0392150878906,282.0,58471.375,0.0,4181.45166015625,1.0,278.8593139648437,282.9524230957031,295.3847045898437,299.1687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38610.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945558488368988,1.0,0.0,0.0,3.414278268814087,3.4143006801605225,7.778415920256521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.79541015625,0.0,1304.6580810546875,1895.4371337890625,0.0,3822.862548828125,0.8552303314208984,1.0,0.0,3.0,1.0,0.0
18205320,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7405927181243896,0.3583854138851166,0.32893106341362,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8771411776542664,0.6077242493629456,0.5804564356803894,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.904325008392334,0.6658076047897339,0.468665063381195,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7961418032646179,0.4482272565364837,0.4307157099246979,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.652789831161499,0.2439917474985122,1.131302833557129,284.9096374511719,284.95001220703125,302.0492858886719,292.3669738769531,298.37725830078125,297.1404724121094,284.9098205566406,1.0,0.703580379486084,0.3415589034557342,0.3415589034557342,1.0,1.0,-3.530925035476685,0.888863742351532,2.642061233520508,0.0917116999626159,0.827321469783783,0.827321469783783,0.0,277.0392150878906,282.0,58471.375,0.0,4181.45166015625,1.0,278.8593139648437,282.9524230957031,295.3847045898437,299.1687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38610.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945558488368988,1.0,0.0,0.0,3.414278268814087,3.4143006801605225,7.778415920256521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.79541015625,0.0,1304.6580810546875,1895.4371337890625,0.0,3822.862548828125,0.8552303314208984,1.0,0.0,3.0,1.0,0.0
18205380,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7381090521812439,0.357592225074768,0.3282062113285064,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8738149404525757,0.6061177253723145,0.5789200663566589,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.90141499042511,0.6653831005096436,0.4683115184307098,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.793417751789093,0.4475656151771545,0.4301095306873321,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.650650143623352,0.2435838431119918,1.129874587059021,284.99041748046875,284.95001220703125,302.047119140625,292.3717956542969,298.37353515625,297.1373596191406,284.9895935058594,1.0,0.7044355869293213,0.3414508700370788,0.3414508700370788,1.0,1.0,-3.525327444076538,0.8868234157562256,2.6385040283203125,0.0908310264348983,0.9010685682296752,0.9010685682296752,0.0,280.1617431640625,285.0,57774.8359375,0.0,4185.634765625,1.0,279.1405334472656,283.0572204589844,295.3463134765625,299.0184020996094,293.1499938964844,293.1499938964844,279.45001220703125,33633.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369434714317322,1.0,0.0,0.0,3.5263805389404297,3.526402950286865,8.297583917737938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.1943359375,0.0,1382.83154296875,1895.4371337890625,0.0,3744.6162109375,0.8758695721626282,1.0,0.0,3.0,1.0,0.0
18205440,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7381090521812439,0.357592225074768,0.3282062113285064,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8738149404525757,0.6061177253723145,0.5789200663566589,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.90141499042511,0.6653831005096436,0.4683115184307098,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.793417751789093,0.4475656151771545,0.4301095306873321,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.650650143623352,0.2435838431119918,1.129874587059021,284.99041748046875,284.95001220703125,302.047119140625,292.3717956542969,298.37353515625,297.1373596191406,284.9895935058594,1.0,0.7044355869293213,0.3414508700370788,0.3414508700370788,1.0,1.0,-3.525327444076538,0.8868234157562256,2.6385040283203125,0.0908310264348983,0.9010685682296752,0.9010685682296752,0.0,280.1617431640625,285.0,57774.8359375,0.0,4185.634765625,1.0,279.1405334472656,283.0572204589844,295.3463134765625,299.0184020996094,293.1499938964844,293.1499938964844,279.45001220703125,33633.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369434714317322,1.0,0.0,0.0,3.5263805389404297,3.526402950286865,8.297583917737938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.1943359375,0.0,1382.83154296875,1895.4371337890625,0.0,3744.6162109375,0.8758695721626282,1.0,0.0,3.0,1.0,0.0
18205500,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7369900941848755,0.3572733104228973,0.3279150128364563,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8722917437553406,0.6054109930992126,0.5782414078712463,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9001145958900452,0.665287435054779,0.4682172536849975,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7921767830848694,0.4473043382167816,0.4298685789108276,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6496673226356506,0.2434068173170089,1.1292471885681152,285.072265625,284.95001220703125,302.04547119140625,292.373779296875,298.3718566894531,297.1361999511719,285.0725402832031,1.0,0.7048845887184143,0.3413968682289123,0.3413968682289123,1.0,1.0,-3.5230014324188232,0.8859459757804871,2.6370556354522705,0.0904562249779701,0.9827066659927368,0.9827066659927368,0.0,281.6527709960937,285.0,57096.9765625,0.0,4188.5302734375,1.0,279.3966064453125,283.1610412597656,295.3278503417969,298.8918762207031,293.1499938964844,293.1499938964844,279.45001220703125,31191.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312450885772704,1.0,0.0,0.0,3.620232343673706,3.6202552318573,8.745128070586361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0947265625,0.0,1464.6175537109375,1895.4371337890625,0.0,3692.548583984375,0.8961544632911682,1.0,0.0,3.0,1.0,0.0
18205560,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7360110878944397,0.3569194674491882,0.3277118504047394,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8709257245063782,0.6046711206436157,0.5776715278625488,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8989831805229187,0.6651409268379211,0.4682223498821258,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7910779118537903,0.4470206797122955,0.4297078549861908,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6487952470779419,0.2432177513837814,1.1288057565689087,285.0442199707031,284.95001220703125,302.04351806640625,292.3755187988281,298.37030029296875,297.1351013183594,285.0413818359375,1.0,0.7053729295730591,0.3413779735565185,0.3413779735565185,1.0,1.0,-3.5213541984558105,0.8853779435157776,2.6359763145446777,0.0902617424726486,1.0,1.0,0.0,283.0562744140625,288.0,57311.1953125,0.0,4192.6650390625,1.0,279.4422607421875,283.1313171386719,295.3543395996094,298.9828796386719,293.1499938964844,293.1499938964844,279.1499938964844,31193.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302376508712769,1.0,0.0,0.0,3.7178955078125,3.71791934967041,9.223327879226416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.32421875,0.0,1573.396728515625,1895.4371337890625,0.0,3683.319580078125,0.9169718027114868,1.0,0.0,3.0,1.0,0.0
18205620,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7325936555862427,0.3548144400119781,0.3263450860977173,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8666197061538696,0.6016398668289185,0.5754186511039734,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8949416279792786,0.6629123091697693,0.4671818017959595,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7873890399932861,0.4452268779277801,0.4285321533679962,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6458542346954346,0.2420448064804077,1.125485897064209,284.8867492675781,284.95001220703125,302.0384826660156,292.3781433105469,298.3608703613281,297.12548828125,284.8875732421875,1.0,0.7059242129325867,0.3413402438163757,0.3413402438163757,1.0,1.0,-3.5103557109832764,0.8819049000740051,2.628450870513916,0.0894392058253288,0.8792401552200317,0.8792401552200317,0.0,287.0126037597656,291.0,58144.98828125,0.0,4187.68212890625,1.0,279.1575622558594,282.9520874023437,295.412353515625,299.1764831542969,293.1499938964844,293.1499938964844,279.45001220703125,37814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941376268863678,1.0,0.0,0.0,3.660935163497925,3.660959720611572,8.942879503592849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.23828125,0.0,1558.9830322265625,1895.4371337890625,0.0,3784.951904296875,0.9087793827056884,1.0,0.0,3.0,1.0,0.0
18205680,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7325936555862427,0.3548144400119781,0.3263450860977173,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8666197061538696,0.6016398668289185,0.5754186511039734,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8949416279792786,0.6629123091697693,0.4671818017959595,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7873890399932861,0.4452268779277801,0.4285321533679962,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6458542346954346,0.2420448064804077,1.125485897064209,284.8867492675781,284.95001220703125,302.0384826660156,292.3781433105469,298.3608703613281,297.12548828125,284.8875732421875,1.0,0.7059242129325867,0.3413402438163757,0.3413402438163757,1.0,1.0,-3.5103557109832764,0.8819049000740051,2.628450870513916,0.0894392058253288,0.8792401552200317,0.8792401552200317,0.0,287.0126037597656,291.0,58144.98828125,0.0,4187.68212890625,1.0,279.1575622558594,282.9520874023437,295.412353515625,299.1764831542969,293.1499938964844,293.1499938964844,279.45001220703125,37814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941376268863678,1.0,0.0,0.0,3.660935163497925,3.660959720611572,8.942879503592849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.23828125,0.0,1558.9830322265625,1895.4371337890625,0.0,3784.951904296875,0.9087793827056884,1.0,0.0,3.0,1.0,0.0
18205740,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7296920418739319,0.3535957634449005,0.325127899646759,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8629294633865356,0.5995433926582336,0.5733004808425903,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.891577959060669,0.6619353890419006,0.466329962015152,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7841992378234863,0.4440757036209106,0.4273712337017059,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6431947350502014,0.2411267906427383,1.1214962005615234,284.9903259277344,284.95001220703125,302.0320739746094,292.3796691894531,298.3535461425781,297.1191711425781,284.9893493652344,1.0,0.7061895132064819,0.3413024842739105,0.3413024842739105,1.0,1.0,-3.4991142749786377,0.878368616104126,2.620745897293091,0.0883306786417961,0.9621725678443908,0.9621725678443908,0.0,290.3043518066406,294.0,57195.4296875,0.0,4178.1220703125,1.0,279.4424133300781,283.0828857421875,295.3587646484375,298.9992980957031,293.1499938964844,293.1499938964844,279.1499938964844,33720.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335358142852784,1.0,0.0,0.0,3.756069898605346,3.756094694137573,9.41370615237247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.3828125,0.0,1636.8602294921875,1895.4371337890625,0.0,3713.50732421875,0.9275436401367188,1.0,0.0,3.0,1.0,0.0
18205800,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7296920418739319,0.3535957634449005,0.325127899646759,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8629294633865356,0.5995433926582336,0.5733004808425903,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.891577959060669,0.6619353890419006,0.466329962015152,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7841992378234863,0.4440757036209106,0.4273712337017059,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6431947350502014,0.2411267906427383,1.1214962005615234,284.9903259277344,284.95001220703125,302.0320739746094,292.3796691894531,298.3535461425781,297.1191711425781,284.9893493652344,1.0,0.7061895132064819,0.3413024842739105,0.3413024842739105,1.0,1.0,-3.4991142749786377,0.878368616104126,2.620745897293091,0.0883306786417961,0.9621725678443908,0.9621725678443908,0.0,290.3043518066406,294.0,57195.4296875,0.0,4178.1220703125,1.0,279.4424133300781,283.0828857421875,295.3587646484375,298.9992980957031,293.1499938964844,293.1499938964844,279.1499938964844,33720.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335358142852784,1.0,0.0,0.0,3.756069898605346,3.756094694137573,9.41370615237247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.3828125,0.0,1636.8602294921875,1895.4371337890625,0.0,3713.50732421875,0.9275436401367188,1.0,0.0,3.0,1.0,0.0
18205860,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7265323996543884,0.3515568375587463,0.3236961960792541,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8590078353881836,0.5965445637702942,0.5709307193756104,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8879060745239258,0.6597888469696045,0.4652214646339416,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7807740569114685,0.4422341585159302,0.4260240197181701,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6403687000274658,0.2397945523262024,1.1169931888580322,284.88433837890625,284.95001220703125,302.0242614746094,292.380126953125,298.34393310546875,297.1099548339844,284.8858947753906,1.0,0.7063254714012146,0.3413620889186859,0.3413620889186859,1.0,1.0,-3.4861814975738525,0.8746007084846497,2.611580610275269,0.0876195728778839,0.8569716215133667,0.8569716215133667,0.0,293.8263244628906,297.0,57626.0625,0.0,4165.55029296875,1.0,279.1568298339844,282.9608459472656,295.3999938964844,299.1354064941406,293.1499938964844,293.1499938964844,279.45001220703125,39583.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412380456924438,1.0,0.0,0.0,3.6180520057678223,3.61807632446289,8.734597827242396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.2265625,0.0,1524.4947509765625,1895.4371337890625,0.0,3783.6962890625,0.9008526802062988,1.0,0.0,3.0,1.0,0.0
18205920,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7265323996543884,0.3515568375587463,0.3236961960792541,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8590078353881836,0.5965445637702942,0.5709307193756104,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8879060745239258,0.6597888469696045,0.4652214646339416,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7807740569114685,0.4422341585159302,0.4260240197181701,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6403687000274658,0.2397945523262024,1.1169931888580322,284.88433837890625,284.95001220703125,302.0242614746094,292.380126953125,298.34393310546875,297.1099548339844,284.8858947753906,1.0,0.7063254714012146,0.3413620889186859,0.3413620889186859,1.0,1.0,-3.4861814975738525,0.8746007084846497,2.611580610275269,0.0876195728778839,0.8569716215133667,0.8569716215133667,0.0,293.8263244628906,297.0,57626.0625,0.0,4165.55029296875,1.0,279.1568298339844,282.9608459472656,295.3999938964844,299.1354064941406,293.1499938964844,293.1499938964844,279.45001220703125,39583.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412380456924438,1.0,0.0,0.0,3.6180520057678223,3.61807632446289,8.734597827242396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.2265625,0.0,1524.4947509765625,1895.4371337890625,0.0,3783.6962890625,0.9008526802062988,1.0,0.0,3.0,1.0,0.0
18205980,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7240089774131775,0.3504440188407898,0.3225863873958587,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8558263182640076,0.5945514440536499,0.5689201354980469,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.885054349899292,0.6589377522468567,0.4644766449928283,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7780054211616516,0.4411304295063019,0.4249045848846435,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6380029320716858,0.2388453185558319,1.1127550601959229,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3374938964844,297.1051940917969,284.99102783203125,1.0,0.7064177393913269,0.3414217233657837,0.3414217233657837,1.0,1.0,-3.475078582763672,0.8714063763618469,2.6036722660064697,0.086857333779335,0.942748486995697,0.942748486995697,0.0,296.6895751953125,300.0,56668.87890625,0.0,4153.86279296875,1.0,279.4420471191406,283.09527587890625,295.3492431640625,298.9558410644531,293.1499938964844,293.1499938964844,279.1499938964844,34056.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313871264457704,1.0,0.0,0.0,3.708097219467163,3.708121299743652,9.174776778309024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.3271484375,0.0,1583.9959716796875,1895.4371337890625,0.0,3693.849365234375,0.9170543551445008,1.0,0.0,3.0,1.0,0.0
18206040,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7240089774131775,0.3504440188407898,0.3225863873958587,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8558263182640076,0.5945514440536499,0.5689201354980469,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.885054349899292,0.6589377522468567,0.4644766449928283,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7780054211616516,0.4411304295063019,0.4249045848846435,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6380029320716858,0.2388453185558319,1.1127550601959229,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3374938964844,297.1051940917969,284.99102783203125,1.0,0.7064177393913269,0.3414217233657837,0.3414217233657837,1.0,1.0,-3.475078582763672,0.8714063763618469,2.6036722660064697,0.086857333779335,0.942748486995697,0.942748486995697,0.0,296.6895751953125,300.0,56668.87890625,0.0,4153.86279296875,1.0,279.4420471191406,283.09527587890625,295.3492431640625,298.9558410644531,293.1499938964844,293.1499938964844,279.1499938964844,34056.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313871264457704,1.0,0.0,0.0,3.708097219467163,3.708121299743652,9.174776778309024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.3271484375,0.0,1583.9959716796875,1895.4371337890625,0.0,3693.849365234375,0.9170543551445008,1.0,0.0,3.0,1.0,0.0
18206100,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7227500081062317,0.349509060382843,0.3220494985580444,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8542520999908447,0.5931451320648193,0.5679401755332947,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8836299777030945,0.6579633951187134,0.4641105234622955,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7766402363777161,0.4402785003185272,0.4243767261505127,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.636856734752655,0.2382168620824813,1.1108195781707764,284.8681945800781,284.95001220703125,302.00994873046875,292.3788146972656,298.3333435058594,297.10174560546875,284.8668212890625,1.0,0.7065086364746094,0.3414515256881714,0.3414515256881714,1.0,1.0,-3.469857931137085,0.8699027895927429,2.5999553203582764,0.0866399928927421,0.8536295890808105,0.8536295890808105,0.0,298.17681884765625,300.0,57405.60546875,0.0,4149.2021484375,1.0,279.1970520019531,282.95074462890625,295.4044494628906,299.1609802246094,293.1499938964844,293.1499938964844,279.1499938964844,38506.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369595646858216,1.0,0.0,0.0,3.659312725067138,3.659337282180786,8.934954394135275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1083984375,0.0,1562.3529052734375,1895.4371337890625,0.0,3744.762939453125,0.9068450927734376,1.0,0.0,3.0,1.0,0.0
18206160,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7210037112236023,0.3484307825565338,0.321174681186676,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.852195680141449,0.5915771126747131,0.5665691494941711,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8816429376602173,0.656799852848053,0.463373452425003,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.774807333946228,0.4392828345298767,0.4235464334487915,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6353444457054138,0.2374748438596725,1.1080342531204224,284.8939819335937,284.95001220703125,302.0044860839844,292.3778381347656,298.3283386230469,297.0972900390625,284.89532470703125,1.0,0.706456184387207,0.3415162861347198,0.3415162861347198,1.0,1.0,-3.4619240760803223,0.8676747679710388,2.5942492485046387,0.0862622410058975,0.8473092913627625,0.8473092913627625,0.0,300.0326232910156,303.0,57045.0234375,0.0,4139.74951171875,1.0,279.1576538085937,282.98211669921875,295.3934631347656,299.0921630859375,293.1499938964844,293.1499938964844,279.45001220703125,39562.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938305139541626,1.0,0.0,0.0,3.562967300415039,3.562991142272949,8.470655075143441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.056640625,0.0,1464.498046875,1895.4371337890625,0.0,3757.0224609375,0.8888003826141357,1.0,0.0,3.0,1.0,0.0
18206220,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7184793949127197,0.3472425043582916,0.3200275599956512,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8491348028182983,0.5894972681999207,0.5645125508308411,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.878872275352478,0.6558205485343933,0.4625719487667084,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7721152305603027,0.4380892515182495,0.422370046377182,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6330267786979675,0.2364428788423538,1.1035041809082031,284.9933166503906,284.95001220703125,301.9925537109375,292.3750915527344,298.322021484375,297.0932922363281,284.992431640625,1.0,0.7064715623855591,0.3416457772254944,0.3416457772254944,1.0,1.0,-3.450234889984131,0.8645109534263611,2.585723876953125,0.0857032909989357,0.9309439063072203,0.9309439063072203,0.0,302.8631286621094,291.0,56130.39453125,0.0,4126.4482421875,1.0,279.4416809082031,283.107666015625,295.343994140625,298.9170837402344,293.1499938964844,293.1499938964844,279.1499938964844,33949.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283570647239684,1.0,0.0,0.0,3.6603634357452393,3.660387277603149,8.940086217990029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.69921875,0.0,1529.3408203125,1895.4371337890625,0.0,3666.072998046875,0.9061776995658876,1.0,0.0,3.0,1.0,0.0
18206280,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7184793949127197,0.3472425043582916,0.3200275599956512,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8491348028182983,0.5894972681999207,0.5645125508308411,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.878872275352478,0.6558205485343933,0.4625719487667084,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7721152305603027,0.4380892515182495,0.422370046377182,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6330267786979675,0.2364428788423538,1.1035041809082031,284.9933166503906,284.95001220703125,301.9925537109375,292.3750915527344,298.322021484375,297.0932922363281,284.992431640625,1.0,0.7064715623855591,0.3416457772254944,0.3416457772254944,1.0,1.0,-3.450234889984131,0.8645109534263611,2.585723876953125,0.0857032909989357,0.9309439063072203,0.9309439063072203,0.0,302.8631286621094,291.0,56130.39453125,0.0,4126.4482421875,1.0,279.4416809082031,283.107666015625,295.343994140625,298.9170837402344,293.1499938964844,293.1499938964844,279.1499938964844,33949.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283570647239684,1.0,0.0,0.0,3.6603634357452393,3.660387277603149,8.940086217990029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.69921875,0.0,1529.3408203125,1895.4371337890625,0.0,3666.072998046875,0.9061776995658876,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7185084223747253,0.3461936116218567,0.3192892372608185,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8492066860198975,0.5879369378089905,0.5632869601249695,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.879246175289154,0.6546887755393982,0.4620240330696106,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7722907662391663,0.4371165037155151,0.4216262102127075,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6329938173294067,0.2357179224491119,1.1006361246109009,284.86968994140625,284.95001220703125,301.9857177734375,292.37322998046875,298.31744384765625,297.08984375,284.8696594238281,1.0,0.7046259641647339,0.3417142033576965,0.3417142033576965,1.0,1.0,-3.442880630493164,0.8624696135520935,2.580410957336426,0.0854886472225189,0.8409020900726318,0.8409020900726318,0.0,301.4458923339844,291.0,56781.62109375,0.0,4099.2880859375,1.0,279.1934814453125,282.96551513671875,295.3996276855469,299.1170349121094,293.1499938964844,293.1499938964844,279.1499938964844,38980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934185028076172,1.0,0.0,0.0,3.5990893840789795,3.5991134643554688,8.643279443276697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5966796875,0.0,1499.2501220703125,1895.4371337890625,0.0,3719.4404296875,0.8938437104225159,1.0,0.0,3.0,1.0,0.0
18206400,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7187478542327881,0.3451680839061737,0.3182879686355591,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8496266007423401,0.5864333510398865,0.5617952942848206,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8799450993537903,0.653553307056427,0.4611691236495971,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7727737426757812,0.4361471235752105,0.4206424057483673,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6331834197044373,0.2349891066551208,1.0970815420150757,284.89715576171875,284.95001220703125,301.9792785644531,292.3713073730469,298.3125305175781,297.0860595703125,284.89849853515625,1.0,0.7022933959960938,0.3417752981185913,0.3417752981185913,1.0,1.0,-3.4333982467651367,0.8597579002380371,2.5736403465271,0.0849811360239982,0.8382354974746704,0.8382354974746704,0.0,299.15264892578125,279.0,56427.83203125,0.0,4061.699462890625,1.0,279.15771484375,282.9979248046875,295.3869323730469,299.0487976074219,293.1499938964844,293.1499938964844,279.45001220703125,39620.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352813959121704,1.0,0.0,0.0,3.510125160217285,3.510148525238037,8.221261964536097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.5810546875,0.0,1409.1019287109375,1895.4371337890625,0.0,3729.45361328125,0.8772963285446167,1.0,0.0,3.0,1.0,0.0
18206460,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7214422225952148,0.3439609110355377,0.3167164921760559,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8529986143112183,0.5842781066894531,0.5592460632324219,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8842225074768066,0.6524603962898254,0.4599782824516296,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7761387228965759,0.4348842203617096,0.4189754426479339,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6353038549423218,0.2339147329330444,1.090317964553833,284.9891052246094,284.95001220703125,301.9646911621094,292.3664855957031,298.3062744140625,297.08306884765625,284.9881286621094,1.0,0.696254551410675,0.3419952988624573,0.3419952988624573,1.0,1.0,-3.416862964630127,0.8553710579872131,2.5614919662475586,0.0843111127614975,0.9160780310630798,0.9160780310630798,0.0,291.06158447265625,267.0,55484.88671875,0.0,3972.7275390625,1.0,279.4412536621094,283.1166076660156,295.3344116210937,298.8692321777344,293.1499938964844,293.1499938964844,279.1499938964844,34013.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251372814178468,1.0,0.0,0.0,3.6089820861816406,3.6090054512023926,8.690860227034136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8134765625,0.0,1473.31787109375,1895.4371337890625,0.0,3636.490966796875,0.8946584463119507,1.0,0.0,3.0,1.0,0.0
18206520,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7214422225952148,0.3439609110355377,0.3167164921760559,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8529986143112183,0.5842781066894531,0.5592460632324219,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8842225074768066,0.6524603962898254,0.4599782824516296,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7761387228965759,0.4348842203617096,0.4189754426479339,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6353038549423218,0.2339147329330444,1.090317964553833,284.9891052246094,284.95001220703125,301.9646911621094,292.3664855957031,298.3062744140625,297.08306884765625,284.9881286621094,1.0,0.696254551410675,0.3419952988624573,0.3419952988624573,1.0,1.0,-3.416862964630127,0.8553710579872131,2.5614919662475586,0.0843111127614975,0.9160780310630798,0.9160780310630798,0.0,291.06158447265625,267.0,55484.88671875,0.0,3972.7275390625,1.0,279.4412536621094,283.1166076660156,295.3344116210937,298.8692321777344,293.1499938964844,293.1499938964844,279.1499938964844,34013.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251372814178468,1.0,0.0,0.0,3.6089820861816406,3.6090054512023926,8.690860227034136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8134765625,0.0,1473.31787109375,1895.4371337890625,0.0,3636.490966796875,0.8946584463119507,1.0,0.0,3.0,1.0,0.0
18206580,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7243281602859497,0.3421641588211059,0.31504687666893,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8567436933517456,0.5815549492835999,0.5566573739051819,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8887907266616821,0.6504103541374207,0.4585868716239929,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7798368334770203,0.4331558346748352,0.4172570407390594,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6377387046813965,0.232644185423851,1.0837926864624023,284.8955993652344,284.95001220703125,301.9506530761719,292.3613586425781,298.2984313964844,297.07794189453125,284.8968505859375,1.0,0.6900154948234558,0.3421900570392608,0.3421900570392608,1.0,1.0,-3.4001624584198,0.8508473038673401,2.5493152141571045,0.0837347656488418,0.8288021683692932,0.8288021683692932,0.0,282.6894226074219,267.0,55769.69921875,0.0,3882.482177734375,1.0,279.1630249023437,283.0104675292969,295.3795471191406,299.0072937011719,293.1499938964844,293.1499938964844,279.1499938964844,39827.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318081140518188,1.0,0.0,0.0,3.463491916656494,3.463514804840088,8.004268465811037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.49609375,0.0,1362.5733642578125,1895.4371337890625,0.0,3697.703125,0.8672255873680115,1.0,0.0,3.0,1.0,0.0
18206640,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7247049808502197,0.3419483006000519,0.3147946000099182,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8572478890419006,0.581217885017395,0.5562787652015686,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8894001245498657,0.6501688957214355,0.4583676755428314,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7803307771682739,0.4329404532909393,0.4169983863830566,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6380608081817627,0.2324796915054321,1.082829833030701,284.8988342285156,284.95001220703125,301.9487609863281,292.3606262207031,298.2973937988281,297.0773010253906,284.89971923828125,1.0,0.6891435980796814,0.3422152996063232,0.3422152996063232,1.0,1.0,-3.3976707458496094,0.850161075592041,2.5475096702575684,0.0836127400398254,0.8269985914230347,0.8269985914230347,0.0,281.5538635253906,255.0,55703.21875,0.0,3869.74755859375,1.0,279.1591491699219,283.01416015625,295.3741149902344,298.9923095703125,293.1499938964844,293.1499938964844,279.45001220703125,39595.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316642880439758,1.0,0.0,0.0,3.4522194862365723,3.452242374420166,7.952252190079889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.59619140625,0.0,1349.5069580078125,1895.4371337890625,0.0,3696.386474609375,0.8643947243690491,1.0,0.0,3.0,1.0,0.0
18206700,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7266736626625061,0.3412987291812897,0.3138357102870941,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8598227500915527,0.5800670385360718,0.5547872185707092,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.892478883266449,0.649524986743927,0.4575688242912292,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7828338742256165,0.432244062423706,0.4159843623638153,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6397247314453125,0.2319028079509735,1.0788880586624146,285.0025939941406,284.95001220703125,301.9403076171875,292.3573303222656,298.2939147949219,297.07586669921875,285.0029602050781,1.0,0.6853092908859253,0.3423252999782562,0.3423252999782562,1.0,1.0,-3.3877968788146973,0.8474719524383545,2.5403249263763428,0.0831232219934463,0.8969632983207703,0.8969632983207703,0.0,276.2953796386719,255.0,54827.703125,0.0,3815.06982421875,1.0,279.3968505859375,283.1407165527344,295.31591796875,298.77569580078125,293.1499938964844,293.1499938964844,279.45001220703125,34568.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245814085006714,1.0,0.0,0.0,3.495375871658325,3.4953980445861816,8.152317150234012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.6015625,0.0,1357.592041015625,1895.4371337890625,0.0,3631.376953125,0.8714773058891296,1.0,0.0,3.0,1.0,0.0
18206760,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7292170524597168,0.3407496213912964,0.3131431043148041,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8630662560462952,0.579025387763977,0.5536003112792969,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8962938785552979,0.648999810218811,0.4570577442646026,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7859618663787842,0.4316445589065552,0.4152029156684875,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6418768167495728,0.2314056754112243,1.0755836963653564,284.986083984375,284.95001220703125,301.9315185546875,292.353759765625,298.2914428710937,297.07537841796875,284.9847717285156,1.0,0.6814755201339722,0.342492938041687,0.342492938041687,1.0,1.0,-3.3800063133239746,0.8455820679664612,2.534424304962158,0.0830132141709327,0.901001274585724,0.901001274585724,0.0,270.5704345703125,243.0,54772.88671875,0.0,3763.036376953125,1.0,279.4416198730469,283.1279602050781,295.31982421875,298.8111877441406,293.1499938964844,293.1499938964844,279.1499938964844,33953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213113188743592,1.0,0.0,0.0,3.5522851943969727,3.552307844161988,8.41993823996745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2919921875,0.0,1412.246826171875,1895.4371337890625,0.0,3601.25537109375,0.881682813167572,1.0,0.0,3.0,1.0,0.0
18206820,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7337756752967834,0.3387550115585327,0.311176061630249,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8691284656524658,0.5759485363960266,0.5505499243736267,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9033460021018982,0.6466588973999023,0.4553612470626831,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7917882800102234,0.4296777248382568,0.4131399989128113,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6458986401557922,0.2299689352512359,1.0678024291992188,284.9023742675781,284.95001220703125,301.9129943847656,292.34588623046875,298.2830505371094,297.07061767578125,284.9025573730469,1.0,0.6734235882759094,0.3428281545639038,0.3428281545639038,1.0,1.0,-3.3601009845733643,0.8404810428619385,2.519619941711426,0.0825845301151275,0.8168672919273376,0.8168672919273376,0.0,259.5738525390625,231.0,54948.16796875,0.0,3651.923095703125,1.0,279.1593933105469,283.0328369140625,295.3584899902344,298.9295654296875,293.1499938964844,293.1499938964844,279.45001220703125,39460.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277564883232116,1.0,0.0,0.0,3.39019775390625,3.3902199268341064,7.669082151551265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.21044921875,0.0,1286.9256591796875,1895.4371337890625,0.0,3660.559814453125,0.850723147392273,1.0,0.0,3.0,1.0,0.0
18206880,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7337756752967834,0.3387550115585327,0.311176061630249,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8691284656524658,0.5759485363960266,0.5505499243736267,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9033460021018982,0.6466588973999023,0.4553612470626831,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7917882800102234,0.4296777248382568,0.4131399989128113,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6458986401557922,0.2299689352512359,1.0678024291992188,284.9023742675781,284.95001220703125,301.9129943847656,292.34588623046875,298.2830505371094,297.07061767578125,284.9025573730469,1.0,0.6734235882759094,0.3428281545639038,0.3428281545639038,1.0,1.0,-3.3601009845733643,0.8404810428619385,2.519619941711426,0.0825845301151275,0.8168672919273376,0.8168672919273376,0.0,259.5738525390625,231.0,54948.16796875,0.0,3651.923095703125,1.0,279.1593933105469,283.0328369140625,295.3584899902344,298.9295654296875,293.1499938964844,293.1499938964844,279.45001220703125,39460.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277564883232116,1.0,0.0,0.0,3.39019775390625,3.3902199268341064,7.669082151551265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.21044921875,0.0,1286.9256591796875,1895.4371337890625,0.0,3660.559814453125,0.850723147392273,1.0,0.0,3.0,1.0,0.0
18206940,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7394615411758423,0.337523490190506,0.3094927072525024,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8765842318534851,0.5736911296844482,0.5478090047836304,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9123215675354004,0.6453838348388672,0.4539821743965149,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7988339066505432,0.428320050239563,0.4112789630889892,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6508835554122925,0.2288635820150375,1.0603450536727903,284.9839172363281,284.95001220703125,301.8931884765625,292.3370056152344,298.2770080566406,297.0692138671875,284.98309326171875,1.0,0.6651630401611328,0.3431633710861206,0.3431633710861206,1.0,1.0,-3.3419089317321777,0.8359003663063049,2.5060083866119385,0.0821165964007377,0.8866748809814453,0.8866748809814453,0.0,247.8331451416016,219.0,54026.5859375,0.0,3541.804931640625,1.0,279.44024658203125,283.14178466796875,295.30340576171875,298.7487487792969,293.1499938964844,293.1499938964844,279.75,34064.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173757433891296,1.0,0.0,0.0,3.4888830184936523,3.488905191421509,8.122058829940215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.65966796875,0.0,1347.3558349609375,1895.4371337890625,0.0,3564.920654296875,0.8677871823310852,1.0,0.0,3.0,1.0,0.0
18207000,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7394615411758423,0.337523490190506,0.3094927072525024,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8765842318534851,0.5736911296844482,0.5478090047836304,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9123215675354004,0.6453838348388672,0.4539821743965149,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7988339066505432,0.428320050239563,0.4112789630889892,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6508835554122925,0.2288635820150375,1.0603450536727903,284.9839172363281,284.95001220703125,301.8931884765625,292.3370056152344,298.2770080566406,297.0692138671875,284.98309326171875,1.0,0.6651630401611328,0.3431633710861206,0.3431633710861206,1.0,1.0,-3.3419089317321777,0.8359003663063049,2.5060083866119385,0.0821165964007377,0.8866748809814453,0.8866748809814453,0.0,247.8331451416016,219.0,54026.5859375,0.0,3541.804931640625,1.0,279.44024658203125,283.14178466796875,295.30340576171875,298.7487487792969,293.1499938964844,293.1499938964844,279.75,34064.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173757433891296,1.0,0.0,0.0,3.4888830184936523,3.488905191421509,8.122058829940215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.65966796875,0.0,1347.3558349609375,1895.4371337890625,0.0,3564.920654296875,0.8677871823310852,1.0,0.0,3.0,1.0,0.0
