time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7463099956512451,0.336494892835617,0.3081288635730743,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8854148983955383,0.5716723799705505,0.5454456210136414,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9233867526054382,0.644355058670044,0.4529271125793457,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8070635199546814,0.4271725416183471,0.4097277522087097,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6569712162017822,0.2279363572597503,1.053936004638672,285.0357666015625,284.95001220703125,301.8721008300781,292.3271179199219,298.27252197265625,297.0697631835937,285.032958984375,1.0,0.6569827198982239,0.3435516059398651,0.3435516059398651,1.0,1.0,-3.3265836238861084,0.8323419690132141,2.494241714477539,0.0820994302630424,0.9808622002601624,0.9808622002601624,0.0,235.7440185546875,207.0,53382.96484375,0.0,3437.416259765625,1.0,279.7409362792969,283.21563720703125,295.2994079589844,298.68902587890625,293.1499938964844,293.1499938964844,279.45001220703125,31369.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090930223464966,1.0,0.0,0.0,3.6763765811920166,3.676399946212769,9.018477840072592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3671875,0.0,1527.8165283203125,1895.4371337890625,0.0,3488.184814453125,0.9078039526939392,1.0,0.0,3.0,1.0,0.0
18207120,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7463099956512451,0.336494892835617,0.3081288635730743,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8854148983955383,0.5716723799705505,0.5454456210136414,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9233867526054382,0.644355058670044,0.4529271125793457,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8070635199546814,0.4271725416183471,0.4097277522087097,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6569712162017822,0.2279363572597503,1.053936004638672,285.0357666015625,284.95001220703125,301.8721008300781,292.3271179199219,298.27252197265625,297.0697631835937,285.032958984375,1.0,0.6569827198982239,0.3435516059398651,0.3435516059398651,1.0,1.0,-3.3265836238861084,0.8323419690132141,2.494241714477539,0.0820994302630424,0.9808622002601624,0.9808622002601624,0.0,235.7440185546875,207.0,53382.96484375,0.0,3437.416259765625,1.0,279.7409362792969,283.21563720703125,295.2994079589844,298.68902587890625,293.1499938964844,293.1499938964844,279.45001220703125,31369.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090930223464966,1.0,0.0,0.0,3.6763765811920166,3.676399946212769,9.018477840072592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3671875,0.0,1527.8165283203125,1895.4371337890625,0.0,3488.184814453125,0.9078039526939392,1.0,0.0,3.0,1.0,0.0
18207180,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7523314952850342,0.3341579139232635,0.3059752583503723,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8933776021003723,0.5681989789009094,0.5421653985977173,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9334397912025452,0.6414471864700317,0.4509674310684204,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8141531944274902,0.4248883426189422,0.4074835777282715,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6624836921691895,0.2263390570878982,1.0458108186721802,284.8815612792969,284.95001220703125,301.8497314453125,292.3162536621094,298.2627258300781,297.0643310546875,284.8827819824219,1.0,0.648439347743988,0.3439398407936096,0.3439398407936096,1.0,1.0,-3.3052356243133545,0.8269087672233582,2.478326797485352,0.0817182660102844,0.8571160435676575,0.8571160435676575,0.0,224.6436004638672,195.0,53921.390625,0.0,3325.884521484375,1.0,279.45703125,283.0464782714844,295.3487854003906,298.8553466796875,293.1499938964844,293.1499938964844,279.75,38692.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199641942977904,1.0,0.0,0.0,3.588303804397583,3.5883278846740723,8.591554205850116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.703125,0.0,1485.4127197265625,1895.4371337890625,0.0,3588.827880859375,0.8932080864906311,1.0,0.0,3.0,1.0,0.0
18207240,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7523314952850342,0.3341579139232635,0.3059752583503723,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8933776021003723,0.5681989789009094,0.5421653985977173,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9334397912025452,0.6414471864700317,0.4509674310684204,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8141531944274902,0.4248883426189422,0.4074835777282715,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6624836921691895,0.2263390570878982,1.0458108186721802,284.8815612792969,284.95001220703125,301.8497314453125,292.3162536621094,298.2627258300781,297.0643310546875,284.8827819824219,1.0,0.648439347743988,0.3439398407936096,0.3439398407936096,1.0,1.0,-3.3052356243133545,0.8269087672233582,2.478326797485352,0.0817182660102844,0.8571160435676575,0.8571160435676575,0.0,224.6436004638672,195.0,53921.390625,0.0,3325.884521484375,1.0,279.45703125,283.0464782714844,295.3487854003906,298.8553466796875,293.1499938964844,293.1499938964844,279.75,38692.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199641942977904,1.0,0.0,0.0,3.588303804397583,3.5883278846740723,8.591554205850116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.703125,0.0,1485.4127197265625,1895.4371337890625,0.0,3588.827880859375,0.8932080864906311,1.0,0.0,3.0,1.0,0.0
18207300,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7555334568023682,0.3333319127559662,0.304812490940094,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8975870609283447,0.5668216347694397,0.5404109358787537,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9387037754058838,0.6404977440834045,0.4499044716358185,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8177546858787537,0.4239919483661651,0.4062441885471344,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6653612852096558,0.2256343364715576,1.0412176847457886,284.99481201171875,284.95001220703125,301.8381042480469,292.3104553222656,298.25830078125,297.0625,284.9962463378906,1.0,0.6439839601516724,0.3441339433193207,0.3441339433193207,1.0,1.0,-3.293428897857666,0.8238419890403748,2.4695868492126465,0.0812794491648674,0.9289605617523192,0.9289605617523192,0.0,219.02700805664065,195.0,52946.92578125,0.0,3267.725830078125,1.0,279.6999816894531,283.1847839355469,295.28045654296875,298.6278381347656,293.1499938964844,293.1499938964844,279.75,34495.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136379361152648,1.0,0.0,0.0,3.624265193939209,3.624288558959961,8.764622521084675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.94189453125,0.0,1493.55078125,1895.4371337890625,0.0,3530.333740234375,0.9000378251075745,1.0,0.0,3.0,1.0,0.0
18207360,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.75967937707901,0.3326953053474426,0.3039942979812622,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9028152227401732,0.5656486749649048,0.5390484929084778,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9451175928115844,0.6397953629493713,0.4492222964763641,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8221517205238342,0.4232626259326935,0.4052992165088653,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6690183281898499,0.2250423431396484,1.0373668670654297,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,298.2550354003906,297.0618896484375,284.98223876953125,1.0,0.6396026015281677,0.3443664312362671,0.3443664312362671,1.0,1.0,-3.2842161655426025,0.8216784596443176,2.4625377655029297,0.081199400126934,0.9353517293930054,0.9353517293930054,0.0,212.9806671142578,183.0,52863.93359375,0.0,3213.2841796875,1.0,279.7427062988281,283.1763000488281,295.2768249511719,298.6537170410156,293.1499938964844,293.1499938964844,279.45001220703125,33860.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107252955436708,1.0,0.0,0.0,3.681304454803467,3.681328535079956,9.042672104442318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.06640625,0.0,1552.1270751953125,1895.4371337890625,0.0,3503.333740234375,0.9105703830718994,1.0,0.0,3.0,1.0,0.0
18207420,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7675787210464478,0.3305150270462036,0.3018576800823211,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9133794903755188,0.5622968077659607,0.5357367992401123,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9569202661514282,0.6370706558227539,0.447262704372406,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8305008411407471,0.4210280478000641,0.4029785394668579,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6760829091072083,0.2234161049127578,1.0286870002746582,284.8853759765625,284.95001220703125,301.8013000488281,292.2916259765625,298.245361328125,297.0571594238281,284.886474609375,1.0,0.6306070685386658,0.3448313772678375,0.3448313772678375,1.0,1.0,-3.2620882987976074,0.8161970973014832,2.4458911418914795,0.0808817520737648,0.8327429890632629,0.8327429890632629,0.0,201.5415802001953,171.0,53043.21484375,0.0,3100.8515625,1.0,279.45831298828125,283.0688171386719,295.30792236328125,298.762451171875,293.1499938964844,293.1499938964844,279.75,40077.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180105328559875,1.0,0.0,0.0,3.509472846984864,3.5094962120056152,8.218206630772329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.39306640625,0.0,1411.7081298828125,1895.4371337890625,0.0,3570.786865234375,0.8774592280387878,1.0,0.0,3.0,1.0,0.0
18207480,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7675787210464478,0.3305150270462036,0.3018576800823211,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9133794903755188,0.5622968077659607,0.5357367992401123,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9569202661514282,0.6370706558227539,0.447262704372406,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8305008411407471,0.4210280478000641,0.4029785394668579,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6760829091072083,0.2234161049127578,1.0286870002746582,284.8853759765625,284.95001220703125,301.8013000488281,292.2916259765625,298.245361328125,297.0571594238281,284.886474609375,1.0,0.6306070685386658,0.3448313772678375,0.3448313772678375,1.0,1.0,-3.2620882987976074,0.8161970973014832,2.4458911418914795,0.0808817520737648,0.8327429890632629,0.8327429890632629,0.0,201.5415802001953,171.0,53043.21484375,0.0,3100.8515625,1.0,279.45831298828125,283.0688171386719,295.30792236328125,298.762451171875,293.1499938964844,293.1499938964844,279.75,40077.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180105328559875,1.0,0.0,0.0,3.509472846984864,3.5094962120056152,8.218206630772329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.39306640625,0.0,1411.7081298828125,1895.4371337890625,0.0,3570.786865234375,0.8774592280387878,1.0,0.0,3.0,1.0,0.0
18207540,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7775217890739441,0.3292083740234375,0.3000574111938476,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9270914793014526,0.5598924160003662,0.5328000783920288,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.970241129398346,0.6355882883071899,0.4456864595413208,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8406904339790344,0.4195036888122558,0.400913268327713,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6848111152648926,0.2221747934818267,1.0204719305038452,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2382202148437,297.0559997558594,284.9839172363281,1.0,0.6215173006057739,0.3452962934970855,0.3452962934970855,1.0,1.0,-3.242127180099488,0.8113766312599182,2.430750608444214,0.0805425569415092,0.9105737805366516,0.9105737805366516,0.0,189.5301971435547,159.0,52005.78125,0.0,2991.297119140625,1.0,279.7412109375,283.1960144042969,295.2415771484375,298.5634765625,293.1499938964844,293.1499938964844,279.45001220703125,34213.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906865656375885,1.0,0.0,0.0,3.59836745262146,3.598390579223633,8.639811994726188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.8154296875,0.0,1463.3018798828125,1895.4371337890625,0.0,3467.4931640625,0.8924136161804199,1.0,0.0,3.0,1.0,0.0
18207600,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7775217890739441,0.3292083740234375,0.3000574111938476,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9270914793014526,0.5598924160003662,0.5328000783920288,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.970241129398346,0.6355882883071899,0.4456864595413208,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8406904339790344,0.4195036888122558,0.400913268327713,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6848111152648926,0.2221747934818267,1.0204719305038452,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2382202148437,297.0559997558594,284.9839172363281,1.0,0.6215173006057739,0.3452962934970855,0.3452962934970855,1.0,1.0,-3.242127180099488,0.8113766312599182,2.430750608444214,0.0805425569415092,0.9105737805366516,0.9105737805366516,0.0,189.5301971435547,159.0,52005.78125,0.0,2991.297119140625,1.0,279.7412109375,283.1960144042969,295.2415771484375,298.5634765625,293.1499938964844,293.1499938964844,279.45001220703125,34213.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906865656375885,1.0,0.0,0.0,3.59836745262146,3.598390579223633,8.639811994726188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.8154296875,0.0,1463.3018798828125,1895.4371337890625,0.0,3467.4931640625,0.8924136161804199,1.0,0.0,3.0,1.0,0.0
18207660,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7879709601402283,0.327110081911087,0.2979844212532043,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9415038228034972,0.556614339351654,0.5295453071594238,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.982743203639984,0.6329290270805359,0.4437622725963592,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8515762090682983,0.4173178374767303,0.3986280262470245,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.694046139717102,0.2205874621868133,1.0119194984436035,284.89605712890625,284.95001220703125,301.7479858398437,292.2631225585937,298.2290954589844,297.0523986816406,284.89666748046875,1.0,0.6123064160346985,0.3458462059497833,0.3458462059497833,1.0,1.0,-3.220383405685425,0.8062149286270142,2.414168357849121,0.080444186925888,0.8194935917854309,0.8194935917854309,0.0,177.98519897460938,147.0,52145.125,0.0,2881.847412109375,1.0,279.458984375,283.0980834960937,295.275634765625,298.6733093261719,293.1499938964844,293.1499938964844,279.75,39944.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133933186531068,1.0,0.0,0.0,3.4238431453704834,3.423865556716919,7.822057455086906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.79638671875,0.0,1323.5,1895.4371337890625,0.0,3528.06787109375,0.8585906028747559,1.0,0.0,3.0,1.0,0.0
18207720,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7879709601402283,0.327110081911087,0.2979844212532043,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9415038228034972,0.556614339351654,0.5295453071594238,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.982743203639984,0.6329290270805359,0.4437622725963592,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8515762090682983,0.4173178374767303,0.3986280262470245,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.694046139717102,0.2205874621868133,1.0119194984436035,284.89605712890625,284.95001220703125,301.7479858398437,292.2631225585937,298.2290954589844,297.0523986816406,284.89666748046875,1.0,0.6123064160346985,0.3458462059497833,0.3458462059497833,1.0,1.0,-3.220383405685425,0.8062149286270142,2.414168357849121,0.080444186925888,0.8194935917854309,0.8194935917854309,0.0,177.98519897460938,147.0,52145.125,0.0,2881.847412109375,1.0,279.458984375,283.0980834960937,295.275634765625,298.6733093261719,293.1499938964844,293.1499938964844,279.75,39944.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133933186531068,1.0,0.0,0.0,3.4238431453704834,3.423865556716919,7.822057455086906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.79638671875,0.0,1323.5,1895.4371337890625,0.0,3528.06787109375,0.8585906028747559,1.0,0.0,3.0,1.0,0.0
18207780,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8008553981781006,0.3257734179496765,0.2961895763874054,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9581925272941588,0.5541622638702393,0.5266010761260986,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.995921552181244,0.6313614845275879,0.4421610832214355,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8651207685470581,0.4157477021217346,0.3965495228767395,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7052450776100159,0.2193290889263153,1.0037182569503784,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2220153808594,297.0516662597656,284.9845275878906,1.0,0.6030004620552063,0.3463960886001587,0.3463960886001587,1.0,1.0,-3.200392723083496,0.8015930652618408,2.398799657821656,0.0803111940622329,0.8935920000076294,0.8935920000076294,0.0,165.98733520507812,150.0,51168.79296875,0.0,2774.901611328125,1.0,279.74053955078125,283.21441650390625,295.21051025390625,298.48016357421875,293.1499938964844,293.1499938964844,280.04998779296875,34087.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021883010864258,1.0,0.0,0.0,3.520962238311768,3.520984649658203,8.272105560536147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.0205078125,0.0,1380.489501953125,1895.4371337890625,0.0,3423.973876953125,0.8749685287475586,1.0,0.0,3.0,1.0,0.0
18207840,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8008553981781006,0.3257734179496765,0.2961895763874054,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9581925272941588,0.5541622638702393,0.5266010761260986,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.995921552181244,0.6313614845275879,0.4421610832214355,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8651207685470581,0.4157477021217346,0.3965495228767395,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7052450776100159,0.2193290889263153,1.0037182569503784,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2220153808594,297.0516662597656,284.9845275878906,1.0,0.6030004620552063,0.3463960886001587,0.3463960886001587,1.0,1.0,-3.200392723083496,0.8015930652618408,2.398799657821656,0.0803111940622329,0.8935920000076294,0.8935920000076294,0.0,165.98733520507812,150.0,51168.79296875,0.0,2774.901611328125,1.0,279.74053955078125,283.21441650390625,295.21051025390625,298.48016357421875,293.1499938964844,293.1499938964844,280.04998779296875,34087.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021883010864258,1.0,0.0,0.0,3.520962238311768,3.520984649658203,8.272105560536147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.0205078125,0.0,1380.489501953125,1895.4371337890625,0.0,3423.973876953125,0.8749685287475586,1.0,0.0,3.0,1.0,0.0
18207900,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.804589569568634,0.3252117335796356,0.295506477355957,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9627236127853394,0.5530639290809631,0.5253695845603943,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9990000128746032,0.6307330131530762,0.4411908686161041,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8691239356994629,0.4150695502758026,0.3957275450229645,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7083947062492371,0.2187803387641906,1.000498652458191,285.07281494140625,284.95001220703125,301.704833984375,292.2392883300781,298.21905517578125,297.0520935058594,285.07379150390625,1.0,0.6002330183982849,0.3466710150241852,0.3466710150241852,1.0,1.0,-3.1920652389526367,0.7997937202453613,2.3922715187072754,0.0804108455777168,0.977631688117981,0.977631688117981,0.0,162.5376739501953,150.0,50379.47265625,0.0,2739.15478515625,1.0,279.99639892578125,283.3251037597656,295.1796875,298.3352966308594,293.1499938964844,293.1499938964844,280.04998779296875,31392.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895016074180603,1.0,0.0,0.0,3.610858678817749,3.610881567001343,8.699900604369759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.34619140625,0.0,1455.95458984375,1895.4371337890625,0.0,3357.084228515625,0.8943421244621277,1.0,0.0,3.0,1.0,0.0
18207960,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.806359052658081,0.3246230781078338,0.2949747443199157,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.964771330356598,0.551948606967926,0.5243193507194519,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.6302632689476013,0.4389106035232544,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8710384368896484,0.4143820703029632,0.3950612545013428,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7097722887992859,0.2182364016771316,0.9978567361831664,285.0461730957031,284.95001220703125,301.6898498535156,292.2308959960937,298.2162170410156,297.0526428222656,285.0428161621094,1.0,0.5980892181396484,0.3469719290733337,0.3469719290733337,1.0,1.0,-3.183450698852539,0.797970175743103,2.3854806423187256,0.0805653259158134,0.9974024891853333,0.9974024891853333,0.0,160.61082458496094,153.0,50449.21484375,0.0,2711.2724609375,1.0,280.0420837402344,283.2963256835937,295.198486328125,298.4080810546875,293.1499938964844,293.1499938964844,279.75,31212.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929770588874817,1.0,0.0,0.0,3.7107045650482178,3.710728168487549,9.18768364499556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.16943359375,0.0,1565.343994140625,1895.4371337890625,0.0,3338.037109375,0.9153671860694884,1.0,0.0,3.0,1.0,0.0
18208020,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8058950304985046,0.3226543366909027,0.2935561239719391,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9643418788909912,0.5490439534187317,0.5219956040382385,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6282355785369873,0.4375886023044586,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8708033561706543,0.4124011695384979,0.393511563539505,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7092257738113403,0.2168555855751037,0.9925255179405212,284.8705139160156,284.95001220703125,301.66552734375,292.21710205078125,298.2080383300781,297.0489807128906,284.8717346191406,1.0,0.5956131815910339,0.3474484980106354,0.3474484980106354,1.0,1.0,-3.1690826416015625,0.7948518991470337,2.37423062324524,0.0807605907320976,0.872124969959259,0.872124969959259,0.0,159.4292449951172,153.0,51180.890625,0.0,2676.079833984375,1.0,279.7650756835937,283.1038513183594,295.26025390625,298.60498046875,293.1499938964844,293.1499938964844,279.75,38034.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903708040714264,1.0,0.0,0.0,3.661919355392456,3.661943912506104,8.947687888394285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.89208984375,0.0,1561.7457275390625,1895.4371337890625,0.0,3438.12353515625,0.9083918929100036,1.0,0.0,3.0,1.0,0.0
18208080,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8051877617835999,0.3220954537391662,0.2930437624454498,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.963585078716278,0.5482320189476013,0.521221399307251,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6275493502616882,0.4378108978271484,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8701619505882263,0.4118314087390899,0.3929731249809265,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7085793614387512,0.2164464145898819,0.990744411945343,284.8781433105469,284.95001220703125,301.6590270996094,292.21337890625,298.2055358886719,297.0476379394531,284.87945556640625,1.0,0.5950891375541687,0.3475737273693084,0.3475737273693084,1.0,1.0,-3.1650145053863525,0.7939391732215881,2.371075391769409,0.0807727426290512,0.8667771816253662,0.8667771816253662,0.0,159.41615295410156,156.0,51061.58203125,0.0,2667.90185546875,1.0,279.7572326660156,283.1136474609375,295.248046875,298.57550048828125,293.1499938964844,293.1499938964844,280.04998779296875,38471.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044646620750428,1.0,0.0,0.0,3.6337056159973145,3.633729934692383,8.810342251308612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.00146484375,0.0,1533.5272216796875,1895.4371337890625,0.0,3445.1650390625,0.903161883354187,1.0,0.0,3.0,1.0,0.0
18208140,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8018420934677124,0.3203549385070801,0.2912735342979431,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.95968097448349,0.5453665256500244,0.5182874798774719,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9984756112098694,0.6251713037490845,0.4378642737865448,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8668892979621887,0.4098731875419616,0.3909565508365631,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7052173614501953,0.2148787081241607,0.983408749103546,284.9897155761719,284.95001220703125,301.62701416015625,292.1949462890625,298.1963195800781,297.0447082519531,284.988525390625,1.0,0.5932241678237915,0.3481755256652832,0.3481755256652832,1.0,1.0,-3.148168563842773,0.7903910279273987,2.3577775955200195,0.0810110419988632,0.9526049494743348,0.9526049494743348,0.0,159.87660217285156,159.0,50034.390625,0.0,2637.00341796875,1.0,280.04217529296875,283.2512512207031,295.1683349609375,298.3700866699219,293.1499938964844,293.1499938964844,279.75,33748.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952176570892334,1.0,0.0,0.0,3.727647542953491,3.727672100067138,9.27177723042405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6376953125,0.0,1604.07568359375,1895.4371337890625,0.0,3358.96630859375,0.921139121055603,1.0,0.0,3.0,1.0,0.0
18208200,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8018420934677124,0.3203549385070801,0.2912735342979431,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.95968097448349,0.5453665256500244,0.5182874798774719,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9984756112098694,0.6251713037490845,0.4378642737865448,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8668892979621887,0.4098731875419616,0.3909565508365631,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7052173614501953,0.2148787081241607,0.983408749103546,284.9897155761719,284.95001220703125,301.62701416015625,292.1949462890625,298.1963195800781,297.0447082519531,284.988525390625,1.0,0.5932241678237915,0.3481755256652832,0.3481755256652832,1.0,1.0,-3.148168563842773,0.7903910279273987,2.3577775955200195,0.0810110419988632,0.9526049494743348,0.9526049494743348,0.0,159.87660217285156,159.0,50034.390625,0.0,2637.00341796875,1.0,280.04217529296875,283.2512512207031,295.1683349609375,298.3700866699219,293.1499938964844,293.1499938964844,279.75,33748.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952176570892334,1.0,0.0,0.0,3.727647542953491,3.727672100067138,9.27177723042405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6376953125,0.0,1604.07568359375,1895.4371337890625,0.0,3358.96630859375,0.921139121055603,1.0,0.0,3.0,1.0,0.0
18208260,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7958537936210632,0.3178333640098572,0.2893611192703247,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9524139165878296,0.541642427444458,0.5151829123497009,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9935858249664308,0.621731162071228,0.4358295202255249,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8609397411346436,0.4072488844394684,0.3888231813907623,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.699508011341095,0.2129170447587967,0.9758353233337402,284.876953125,284.95001220703125,301.5938720703125,292.17559814453125,298.1845703125,297.0392150878906,284.87872314453125,1.0,0.591837465763092,0.3487860262393951,0.3487860262393951,1.0,1.0,-3.128033399581909,0.7858057618141174,2.3422276973724365,0.0810921639204025,0.8396880030632019,0.8396880030632019,0.0,162.00991821289062,162.0,50286.36328125,0.0,2608.87158203125,1.0,279.7574768066406,283.12969970703125,295.19659423828125,298.480224609375,293.1499938964844,293.1499938964844,280.04998779296875,40340.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90351802110672,1.0,0.0,0.0,3.5608913898468018,3.560915231704712,8.460786489195016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3740234375,0.0,1467.953125,1895.4371337890625,0.0,3436.355224609375,0.8888157606124878,1.0,0.0,3.0,1.0,0.0
18208320,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7958537936210632,0.3178333640098572,0.2893611192703247,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9524139165878296,0.541642427444458,0.5151829123497009,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9935858249664308,0.621731162071228,0.4358295202255249,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8609397411346436,0.4072488844394684,0.3888231813907623,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.699508011341095,0.2129170447587967,0.9758353233337402,284.876953125,284.95001220703125,301.5938720703125,292.17559814453125,298.1845703125,297.0392150878906,284.87872314453125,1.0,0.591837465763092,0.3487860262393951,0.3487860262393951,1.0,1.0,-3.128033399581909,0.7858057618141174,2.3422276973724365,0.0810921639204025,0.8396880030632019,0.8396880030632019,0.0,162.00991821289062,162.0,50286.36328125,0.0,2608.87158203125,1.0,279.7574768066406,283.12969970703125,295.19659423828125,298.480224609375,293.1499938964844,293.1499938964844,280.04998779296875,40340.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90351802110672,1.0,0.0,0.0,3.5608913898468018,3.560915231704712,8.460786489195016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3740234375,0.0,1467.953125,1895.4371337890625,0.0,3436.355224609375,0.8888157606124878,1.0,0.0,3.0,1.0,0.0
18208380,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7903714179992676,0.3161543011665344,0.2877404391765594,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9454164505004884,0.5388431549072266,0.51241135597229,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9888523817062378,0.619688093662262,0.4342339634895324,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8554604053497314,0.4053092300891876,0.3869096636772156,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.694054901599884,0.2112931460142135,0.9685391187667848,284.9881896972656,284.95001220703125,301.5595703125,292.1553649902344,298.1747436523437,297.0364685058594,284.9872741699219,1.0,0.5907486081123352,0.3493965268135071,0.3493965268135071,1.0,1.0,-3.1097538471221924,0.7817933559417725,2.32796049118042,0.0811151415109634,0.9245291352272034,0.9245291352272034,0.0,164.15313720703125,165.0,49237.234375,0.0,2584.6943359375,1.0,280.0415954589844,283.26739501953125,295.118408203125,298.27008056640625,293.1499938964844,293.1499938964844,279.75,34147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920685648918152,1.0,0.0,0.0,3.648597002029419,3.64862060546875,8.882701649781666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.3916015625,0.0,1517.7540283203125,1895.4371337890625,0.0,3329.547119140625,0.9037041068077089,1.0,0.0,3.0,1.0,0.0
18208440,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7903714179992676,0.3161543011665344,0.2877404391765594,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9454164505004884,0.5388431549072266,0.51241135597229,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9888523817062378,0.619688093662262,0.4342339634895324,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8554604053497314,0.4053092300891876,0.3869096636772156,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.694054901599884,0.2112931460142135,0.9685391187667848,284.9881896972656,284.95001220703125,301.5595703125,292.1553649902344,298.1747436523437,297.0364685058594,284.9872741699219,1.0,0.5907486081123352,0.3493965268135071,0.3493965268135071,1.0,1.0,-3.1097538471221924,0.7817933559417725,2.32796049118042,0.0811151415109634,0.9245291352272034,0.9245291352272034,0.0,164.15313720703125,165.0,49237.234375,0.0,2584.6943359375,1.0,280.0415954589844,283.26739501953125,295.118408203125,298.27008056640625,293.1499938964844,293.1499938964844,279.75,34147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920685648918152,1.0,0.0,0.0,3.648597002029419,3.64862060546875,8.882701649781666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.3916015625,0.0,1517.7540283203125,1895.4371337890625,0.0,3329.547119140625,0.9037041068077089,1.0,0.0,3.0,1.0,0.0
18208500,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7875523567199707,0.3149827420711517,0.2869648933410644,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.941724181175232,0.5370803475379944,0.5110677480697632,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9862881898880004,0.6181799173355103,0.4334776699542999,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.852660596370697,0.4040707349777221,0.3859967291355133,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6912760734558105,0.210353285074234,0.965111255645752,284.8612976074219,284.95001220703125,301.5420227050781,292.1449279785156,298.1692810058594,297.03448486328125,284.8588562011719,1.0,0.590334951877594,0.3497017621994018,0.3497017621994018,1.0,1.0,-3.101083517074585,0.7799220085144043,2.3211615085601807,0.0812658816576004,0.8321747183799744,0.8321747183799744,0.0,165.37710571289062,165.0,49841.234375,0.0,2574.39501953125,1.0,279.7984619140625,283.122314453125,295.1700439453125,298.4591979980469,293.1499938964844,293.1499938964844,279.75,39089.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978748917579651,1.0,0.0,0.0,3.5887932777404785,3.588817358016968,8.593897860009747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.73974609375,0.0,1488.865234375,1895.4371337890625,0.0,3383.766845703125,0.8912188410758972,1.0,0.0,3.0,1.0,0.0
18208560,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7838388085365295,0.3136650323867798,0.2858747541904449,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9369195699691772,0.5351547002792358,0.5093581676483154,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9827780723571776,0.6164841055870056,0.432368516921997,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8490622639656067,0.4026902914047241,0.3847999572753906,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6877539753913879,0.2093086093664169,0.9609352350234984,284.8886413574219,284.95001220703125,301.524169921875,292.1342468261719,298.1630249023437,297.0316467285156,284.8903503417969,1.0,0.58983314037323,0.3500476777553558,0.3500476777553558,1.0,1.0,-3.0899269580841064,0.7773696780204773,2.3125572204589844,0.0812517255544662,0.8244433999061584,0.8244433999061584,0.0,166.99954223632812,168.0,49406.015625,0.0,2561.462158203125,1.0,279.7582702636719,283.16082763671875,295.1500244140625,298.3783874511719,293.1499938964844,293.1499938964844,280.04998779296875,40435.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993198871612549,1.0,0.0,0.0,3.467895030975342,3.467918157577514,8.024633189052111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.83642578125,0.0,1371.3785400390625,1895.4371337890625,0.0,3397.24365234375,0.8686053156852722,1.0,0.0,3.0,1.0,0.0
18208620,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7802882790565491,0.3126498162746429,0.2848332524299621,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9322132468223572,0.5335035920143127,0.5076494812965393,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9793103337287904,0.6152688264846802,0.4313488900661468,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.845599353313446,0.4015240371227264,0.383600503206253,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6842642426490784,0.208336129784584,0.9564934372901917,285.0034484863281,284.95001220703125,301.5038452148437,292.1220397949219,298.1571960449219,297.0299377441406,285.003173828125,1.0,0.5893139839172363,0.3504351079463959,0.3504351079463959,1.0,1.0,-3.0786068439483643,0.7748880386352539,2.3037188053131104,0.081240989267826,0.9014992713928224,0.9014992713928224,0.0,168.5780792236328,168.0,48509.1484375,0.0,2548.06201171875,1.0,280.0071105957031,283.2970886230469,295.0742492675781,298.1519775390625,293.1499938964844,293.1499938964844,280.04998779296875,34399.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890722393989563,1.0,0.0,0.0,3.520426273345948,3.520448684692383,8.269586260212236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.6259765625,0.0,1382.18408203125,1895.4371337890625,0.0,3316.96240234375,0.8766199946403503,1.0,0.0,3.0,1.0,0.0
18208680,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7781365513801575,0.3119271695613861,0.2842492163181305,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9292547702789308,0.5322902798652649,0.5065787434577942,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9771488308906556,0.6144065856933594,0.4308126866817474,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8434584140777588,0.4006817936897278,0.3828670978546142,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6820436120033264,0.2076314687728881,0.953555703163147,284.9891357421875,284.95001220703125,301.4876403808594,292.1122436523437,298.1532287597656,297.0293273925781,284.98809814453125,1.0,0.5890138745307922,0.3507395386695862,0.3507395386695862,1.0,1.0,-3.0715584754943848,0.7735152244567871,2.2980432510375977,0.0814359933137893,0.9057124257087708,0.9057124257087708,0.0,169.5944061279297,171.0,48427.99609375,0.0,2539.928466796875,1.0,280.0409240722656,283.2861022949219,295.07379150390625,298.17486572265625,293.1499938964844,293.1499938964844,279.75,34009.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887640655040741,1.0,0.0,0.0,3.5673668384552,3.567389726638794,8.491586527270556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.09716796875,0.0,1428.6075439453125,1895.4371337890625,0.0,3288.136474609375,0.8853129744529724,1.0,0.0,3.0,1.0,0.0
18208740,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7716498970985413,0.3093836009502411,0.2823294103145599,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9205747842788696,0.528536856174469,0.5034582614898682,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9702715277671814,0.6111302971839905,0.4288928806781769,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.837192714214325,0.397989809513092,0.3806873857975006,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6757325530052185,0.2055883556604385,0.9457130432128906,284.89569091796875,284.95001220703125,301.45001220703125,292.08935546875,298.1412658691406,297.0248413085937,284.8964538574219,1.0,0.5882222056388855,0.3514313697814941,0.3514313697814941,1.0,1.0,-3.051149368286133,0.7689811587333679,2.282168388366699,0.0815533697605133,0.8125149607658386,0.8125149607658386,0.0,172.72732543945312,174.0,48567.73828125,0.0,2517.52001953125,1.0,279.75927734375,283.18585205078125,295.1045227050781,298.2807312011719,293.1499938964844,293.1499938964844,280.04998779296875,40129.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948572874069214,1.0,0.0,0.0,3.3866279125213623,3.386650323867798,7.652939757463173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.14892578125,0.0,1288.0906982421875,1895.4371337890625,0.0,3355.6015625,0.8506338596343994,1.0,0.0,3.0,1.0,0.0
18208800,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7716498970985413,0.3093836009502411,0.2823294103145599,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9205747842788696,0.528536856174469,0.5034582614898682,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9702715277671814,0.6111302971839905,0.4288928806781769,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.837192714214325,0.397989809513092,0.3806873857975006,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6757325530052185,0.2055883556604385,0.9457130432128906,284.89569091796875,284.95001220703125,301.45001220703125,292.08935546875,298.1412658691406,297.0248413085937,284.8964538574219,1.0,0.5882222056388855,0.3514313697814941,0.3514313697814941,1.0,1.0,-3.051149368286133,0.7689811587333679,2.282168388366699,0.0815533697605133,0.8125149607658386,0.8125149607658386,0.0,172.72732543945312,174.0,48567.73828125,0.0,2517.52001953125,1.0,279.75927734375,283.18585205078125,295.1045227050781,298.2807312011719,293.1499938964844,293.1499938964844,280.04998779296875,40129.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948572874069214,1.0,0.0,0.0,3.3866279125213623,3.386650323867798,7.652939757463173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.14892578125,0.0,1288.0906982421875,1895.4371337890625,0.0,3355.6015625,0.8506338596343994,1.0,0.0,3.0,1.0,0.0
18208860,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7661051154136658,0.307551771402359,0.2806470990180969,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9131314754486084,0.5255609154701233,0.5006052851676941,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9640613794326782,0.6089109182357788,0.427268236875534,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8317697048187256,0.3958730697631836,0.3786785900592804,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6701260805130005,0.2038316130638122,0.9380643367767334,284.9866638183594,284.95001220703125,301.41033935546875,292.0649108886719,298.13092041015625,297.0226745605469,284.9856262207031,1.0,0.5874512791633606,0.3521967232227325,0.3521967232227325,1.0,1.0,-3.03212833404541,0.7650696039199829,2.2670586109161377,0.0818004086613655,0.8879142999649048,0.8879142999649048,0.0,175.496826171875,177.0,47616.55859375,0.0,2496.063232421875,1.0,280.04022216796875,283.3018493652344,295.0267639160156,298.07830810546875,293.1499938964844,293.1499938964844,280.3500061035156,33955.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832980394363403,1.0,0.0,0.0,3.489750385284424,3.4897725582122803,8.126098123284464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.044921875,0.0,1347.4600830078125,1895.4371337890625,0.0,3247.47998046875,0.8678721785545349,1.0,0.0,3.0,1.0,0.0
