time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7661051154136658,0.307551771402359,0.2806470990180969,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9131314754486084,0.5255609154701233,0.5006052851676941,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9640613794326782,0.6089109182357788,0.427268236875534,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8317697048187256,0.3958730697631836,0.3786785900592804,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6701260805130005,0.2038316130638122,0.9380643367767334,284.9866638183594,284.95001220703125,301.41033935546875,292.0649108886719,298.13092041015625,297.0226745605469,284.9856262207031,1.0,0.5874512791633606,0.3521967232227325,0.3521967232227325,1.0,1.0,-3.03212833404541,0.7650696039199829,2.2670586109161377,0.0818004086613655,0.8879142999649048,0.8879142999649048,0.0,175.496826171875,177.0,47616.55859375,0.0,2496.063232421875,1.0,280.04022216796875,283.3018493652344,295.0267639160156,298.07830810546875,293.1499938964844,293.1499938964844,280.3500061035156,33955.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832980394363403,1.0,0.0,0.0,3.489750385284424,3.4897725582122803,8.126098123284464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.044921875,0.0,1347.4600830078125,1895.4371337890625,0.0,3247.47998046875,0.8678721785545349,1.0,0.0,3.0,1.0,0.0
18208980,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7614361047744751,0.3059344589710235,0.2792993187904358,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.906909704208374,0.5228434205055237,0.4981543719768524,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.95854651927948,0.6069735884666443,0.4260028302669525,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8271148800849915,0.3939779102802276,0.3769958615303039,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6653051376342773,0.2022488117218017,0.9314486384391784,285.04949951171875,284.95001220703125,301.36785888671875,292.0382080078125,298.1214904785156,297.0223693847656,285.0464172363281,1.0,0.5869329571723938,0.3529621064662933,0.3529621064662933,1.0,1.0,-3.016063451766968,0.7620786428451538,2.2539846897125244,0.0823552310466766,0.9948291778564452,0.9948291778564452,0.0,178.04466247558594,180.0,46895.125,0.0,2479.163818359375,1.0,280.34100341796875,283.38433837890625,295.0047607421875,297.9958801269531,293.1499938964844,293.1499938964844,280.04998779296875,30996.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736083507537842,1.0,0.0,0.0,3.687874555587769,3.687897920608521,9.074977356249292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.31103515625,0.0,1537.8900146484375,1895.4371337890625,0.0,3156.65576171875,0.9101877808570862,1.0,0.0,3.0,1.0,0.0
18209040,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7614361047744751,0.3059344589710235,0.2792993187904358,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.906909704208374,0.5228434205055237,0.4981543719768524,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.95854651927948,0.6069735884666443,0.4260028302669525,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8271148800849915,0.3939779102802276,0.3769958615303039,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6653051376342773,0.2022488117218017,0.9314486384391784,285.04949951171875,284.95001220703125,301.36785888671875,292.0382080078125,298.1214904785156,297.0223693847656,285.0464172363281,1.0,0.5869329571723938,0.3529621064662933,0.3529621064662933,1.0,1.0,-3.016063451766968,0.7620786428451538,2.2539846897125244,0.0823552310466766,0.9948291778564452,0.9948291778564452,0.0,178.04466247558594,180.0,46895.125,0.0,2479.163818359375,1.0,280.34100341796875,283.38433837890625,295.0047607421875,297.9958801269531,293.1499938964844,293.1499938964844,280.04998779296875,30996.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736083507537842,1.0,0.0,0.0,3.687874555587769,3.687897920608521,9.074977356249292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.31103515625,0.0,1537.8900146484375,1895.4371337890625,0.0,3156.65576171875,0.9101877808570862,1.0,0.0,3.0,1.0,0.0
18209100,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7586925029754639,0.3046252429485321,0.2784580290317535,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9034513235092164,0.5209316611289978,0.4967386722564697,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9551701545715332,0.6052563786506653,0.4251668453216553,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8244057893753052,0.3926060795783996,0.3760163486003876,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6625946760177612,0.2012331485748291,0.9278799295425416,284.8874816894531,284.95001220703125,301.3456115722656,292.02410888671875,298.115234375,297.02069091796875,284.8797912597656,1.0,0.5866721272468567,0.3533447980880737,0.3533447980880737,1.0,1.0,-3.006884813308716,0.760204017162323,2.246680736541748,0.0825952365994453,0.8947150111198425,0.8947150111198425,0.0,179.58920288085938,180.0,47787.3125,0.0,2470.016845703125,1.0,280.0961303710937,283.19512939453125,295.0673217773437,298.2186889648437,293.1499938964844,293.1499938964844,280.04998779296875,35018.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820030093193054,1.0,0.0,0.0,3.701736211776733,3.7017605304718018,9.143326451521716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.57275390625,0.0,1584.046142578125,1895.4371337890625,0.0,3235.348876953125,0.9141066074371338,1.0,0.0,3.0,1.0,0.0
18209160,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7550700306892395,0.3030259907245636,0.277196854352951,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8991190791130066,0.5186904072761536,0.4948284029960632,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.950590193271637,0.6031362414360046,0.4238511621952057,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8208723664283752,0.3909560143947601,0.3746474087238312,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6591618061065674,0.2000255137681961,0.9232516288757324,284.87274169921875,284.95001220703125,301.3227233886719,292.0094909667969,298.1072998046875,297.0173645019531,284.8741455078125,1.0,0.5862345099449158,0.3537315428256988,0.3537315428256988,1.0,1.0,-2.994286298751831,0.7572409510612488,2.237045288085937,0.0824821293354034,0.8589411973953247,0.8589411973953247,0.0,181.56268310546875,183.0,47431.88671875,0.0,2456.78271484375,1.0,280.0570373535156,283.195068359375,295.0489501953125,298.1549072265625,293.1499938964844,293.1499938964844,280.3500061035156,38753.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861733078956604,1.0,0.0,0.0,3.6098616123199454,3.609885692596436,8.695096767041832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.75,0.0,1509.343994140625,1895.4371337890625,0.0,3274.4033203125,0.897855281829834,1.0,0.0,3.0,1.0,0.0
18209220,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7493977546691895,0.3008846342563629,0.2751682102680206,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8921421766281128,0.515356183052063,0.4915620684623718,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.943221151828766,0.6004670262336731,0.4218264520168304,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8150908946990967,0.3885120749473572,0.3722799122333526,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6534768342971802,0.1980340778827667,0.9145085215568542,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0937805175781,297.0140991210937,284.98486328125,1.0,0.5853400826454163,0.3545050323009491,0.3545050323009491,1.0,1.0,-2.972123384475708,0.75227290391922,2.219850540161133,0.082316406071186,0.9429706931114196,0.9429706931114196,0.0,184.70361328125,186.0,46325.33984375,0.0,2432.0263671875,1.0,280.34197998046875,283.335205078125,294.9502258300781,297.9275207519531,293.1499938964844,293.1499938964844,280.04998779296875,33814.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763963580131531,1.0,0.0,0.0,3.700186014175415,3.700210094451904,9.135670211435354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.44384765625,0.0,1573.1480712890625,1895.4371337890625,0.0,3182.7998046875,0.9149796366691588,1.0,0.0,3.0,1.0,0.0
18209280,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7493977546691895,0.3008846342563629,0.2751682102680206,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8921421766281128,0.515356183052063,0.4915620684623718,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.943221151828766,0.6004670262336731,0.4218264520168304,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8150908946990967,0.3885120749473572,0.3722799122333526,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6534768342971802,0.1980340778827667,0.9145085215568542,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0937805175781,297.0140991210937,284.98486328125,1.0,0.5853400826454163,0.3545050323009491,0.3545050323009491,1.0,1.0,-2.972123384475708,0.75227290391922,2.219850540161133,0.082316406071186,0.9429706931114196,0.9429706931114196,0.0,184.70361328125,186.0,46325.33984375,0.0,2432.0263671875,1.0,280.34197998046875,283.335205078125,294.9502258300781,297.9275207519531,293.1499938964844,293.1499938964844,280.04998779296875,33814.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763963580131531,1.0,0.0,0.0,3.700186014175415,3.700210094451904,9.135670211435354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.44384765625,0.0,1573.1480712890625,1895.4371337890625,0.0,3182.7998046875,0.9149796366691588,1.0,0.0,3.0,1.0,0.0
18209340,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7436924576759338,0.2980600893497467,0.2730131149291992,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8850721120834351,0.5112615823745728,0.4881359934806824,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.935495138168335,0.596745491027832,0.4196197390556335,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8090450167655945,0.3854800164699554,0.3697965741157532,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6478409171104431,0.19573375582695,0.9055612087249756,284.87225341796875,284.95001220703125,301.2254333496094,291.94647216796875,298.0777893066406,297.0085754394531,284.8746032714844,1.0,0.5844097137451172,0.3552785515785217,0.3552785515785217,1.0,1.0,-2.949028730392456,0.7469637393951416,2.2020649909973145,0.0821924358606338,0.8262774348258972,0.8262774348258972,0.0,188.0004425048828,189.0,46447.05078125,0.0,2406.619384765625,1.0,280.0575256347656,283.2181701660156,294.9681091308594,298.0177917480469,293.1499938964844,293.1499938964844,280.3500061035156,41018.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849371075630188,1.0,0.0,0.0,3.508236885070801,3.508260488510132,8.21241940229811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.767578125,0.0,1417.1895751953125,1895.4371337890625,0.0,3262.82958984375,0.8778643012046814,1.0,0.0,3.0,1.0,0.0
18209400,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7436924576759338,0.2980600893497467,0.2730131149291992,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8850721120834351,0.5112615823745728,0.4881359934806824,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.935495138168335,0.596745491027832,0.4196197390556335,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8090450167655945,0.3854800164699554,0.3697965741157532,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6478409171104431,0.19573375582695,0.9055612087249756,284.87225341796875,284.95001220703125,301.2254333496094,291.94647216796875,298.0777893066406,297.0085754394531,284.8746032714844,1.0,0.5844097137451172,0.3552785515785217,0.3552785515785217,1.0,1.0,-2.949028730392456,0.7469637393951416,2.2020649909973145,0.0821924358606338,0.8262774348258972,0.8262774348258972,0.0,188.0004425048828,189.0,46447.05078125,0.0,2406.619384765625,1.0,280.0575256347656,283.2181701660156,294.9681091308594,298.0177917480469,293.1499938964844,293.1499938964844,280.3500061035156,41018.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849371075630188,1.0,0.0,0.0,3.508236885070801,3.508260488510132,8.21241940229811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.767578125,0.0,1417.1895751953125,1895.4371337890625,0.0,3262.82958984375,0.8778643012046814,1.0,0.0,3.0,1.0,0.0
18209460,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7389246821403503,0.2960703372955322,0.2711424827575683,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8790459036827087,0.5080806612968445,0.4850397109985351,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9289345741271972,0.5942666530609131,0.417760282754898,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8036348223686218,0.3831338286399841,0.367528349161148,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6429468989372253,0.1937828660011291,0.8969303965568542,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0649719238281,297.0069580078125,284.98468017578125,1.0,0.5834764242172241,0.3562142252922058,0.3562142252922058,1.0,1.0,-2.9277150630950928,0.7426285147666931,2.185086488723755,0.082456424832344,0.9101892709732056,0.9101892709732056,0.0,190.8111572265625,192.0,45378.01171875,0.0,2382.27099609375,1.0,280.3411865234375,283.3568420410156,294.8712158203125,297.78826904296875,293.1499938964844,293.1499938964844,280.04998779296875,34212.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724598288536072,1.0,0.0,0.0,3.5967369079589844,3.5967602729797363,8.631984655949054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.794921875,0.0,1461.533935546875,1895.4371337890625,0.0,3145.8837890625,0.8920974135398865,1.0,0.0,3.0,1.0,0.0
18209520,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7389246821403503,0.2960703372955322,0.2711424827575683,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8790459036827087,0.5080806612968445,0.4850397109985351,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9289345741271972,0.5942666530609131,0.417760282754898,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8036348223686218,0.3831338286399841,0.367528349161148,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6429468989372253,0.1937828660011291,0.8969303965568542,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0649719238281,297.0069580078125,284.98468017578125,1.0,0.5834764242172241,0.3562142252922058,0.3562142252922058,1.0,1.0,-2.9277150630950928,0.7426285147666931,2.185086488723755,0.082456424832344,0.9101892709732056,0.9101892709732056,0.0,190.8111572265625,192.0,45378.01171875,0.0,2382.27099609375,1.0,280.3411865234375,283.3568420410156,294.8712158203125,297.78826904296875,293.1499938964844,293.1499938964844,280.04998779296875,34212.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724598288536072,1.0,0.0,0.0,3.5967369079589844,3.5967602729797363,8.631984655949054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.794921875,0.0,1461.533935546875,1895.4371337890625,0.0,3145.8837890625,0.8920974135398865,1.0,0.0,3.0,1.0,0.0
18209580,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7338021993637085,0.2933331727981567,0.2690516412258148,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.872620701789856,0.5040721297264099,0.4816770255565643,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9217706322669984,0.5906387567520142,0.4156040251255035,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7977657318115234,0.38015878200531,0.365083247423172,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6378939747810364,0.1915199905633926,0.8880828619003296,284.8876342773437,284.95001220703125,301.1200256347656,291.8771057128906,298.0494079589844,297.0025634765625,284.8889465332031,1.0,0.5825614333152771,0.3571498990058899,0.3571498990058899,1.0,1.0,-2.905001163482666,0.7378088235855103,2.167192220687866,0.082715630531311,0.8095012903213501,0.8095012903213501,0.0,193.97134399414065,195.0,45439.59375,0.0,2357.407958984375,1.0,280.05908203125,283.2561950683594,294.8924255371094,297.8782958984375,293.1499938964844,293.1499938964844,280.3500061035156,40804.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798463344573975,1.0,0.0,0.0,3.3949532508850098,3.3949756622314453,7.690611596444796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.20947265625,0.0,1300.9361572265625,1895.4371337890625,0.0,3215.140625,0.8530605435371399,1.0,0.0,3.0,1.0,0.0
18209640,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7338021993637085,0.2933331727981567,0.2690516412258148,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.872620701789856,0.5040721297264099,0.4816770255565643,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9217706322669984,0.5906387567520142,0.4156040251255035,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7977657318115234,0.38015878200531,0.365083247423172,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6378939747810364,0.1915199905633926,0.8880828619003296,284.8876342773437,284.95001220703125,301.1200256347656,291.8771057128906,298.0494079589844,297.0025634765625,284.8889465332031,1.0,0.5825614333152771,0.3571498990058899,0.3571498990058899,1.0,1.0,-2.905001163482666,0.7378088235855103,2.167192220687866,0.082715630531311,0.8095012903213501,0.8095012903213501,0.0,193.97134399414065,195.0,45439.59375,0.0,2357.407958984375,1.0,280.05908203125,283.2561950683594,294.8924255371094,297.8782958984375,293.1499938964844,293.1499938964844,280.3500061035156,40804.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798463344573975,1.0,0.0,0.0,3.3949532508850098,3.3949756622314453,7.690611596444796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.20947265625,0.0,1300.9361572265625,1895.4371337890625,0.0,3215.140625,0.8530605435371399,1.0,0.0,3.0,1.0,0.0
18209700,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7313133478164673,0.292263001203537,0.267990231513977,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8695178031921387,0.5023983716964722,0.4799806475639343,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.91832834482193,0.5892850756645203,0.4145197868347168,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7948943376541138,0.3789085745811462,0.3638292551040649,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6354215145111084,0.1904961466789245,0.8834770917892456,284.9994506835937,284.95001220703125,301.0926208496094,291.85888671875,298.0423278808594,297.0015563964844,285.0016784667969,1.0,0.5820626020431519,0.3576177358627319,0.3576177358627319,1.0,1.0,-2.8933353424072266,0.7352896928787231,2.158045768737793,0.0827055945992469,0.8812984228134155,0.8812984228134155,0.0,195.5002899169922,195.0,44546.53125,0.0,2344.285888671875,1.0,280.295166015625,283.391357421875,294.81024169921875,297.6438293457031,293.1499938964844,293.1499938964844,280.3500061035156,35088.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871612012386322,1.0,0.0,0.0,3.430910110473633,3.430931806564331,7.854380896787916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.4150390625,0.0,1296.396484375,1895.4371337890625,0.0,3137.931640625,0.8579772710800171,1.0,0.0,3.0,1.0,0.0
18209760,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7293425798416138,0.291312575340271,0.2671892046928406,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8669950366020203,0.5008509159088135,0.4785831272602081,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9156349897384644,0.5880855321884155,0.4137332439422607,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7925581932067871,0.3777711391448974,0.3628085851669311,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6333632469177246,0.1895541399717331,0.8794741034507751,284.98736572265625,284.95001220703125,301.0648193359375,291.8404235839844,298.0361328125,297.0015563964844,284.9856262207031,1.0,0.5816605687141418,0.3581062853336334,0.3581062853336334,1.0,1.0,-2.883707284927368,0.7334712743759155,2.150236129760742,0.0829710364341735,0.888531506061554,0.888531506061554,0.0,196.76641845703125,198.0,44441.8359375,0.0,2333.530029296875,1.0,280.3409118652344,283.3796081542969,294.7969970703125,297.65594482421875,293.1499938964844,293.1499938964844,280.6499938964844,33914.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867210328578949,1.0,0.0,0.0,3.496802568435669,3.4968247413635254,8.158973514582613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.5966796875,0.0,1354.36474609375,1895.4371337890625,0.0,3096.640869140625,0.8692561984062195,1.0,0.0,3.0,1.0,0.0
18209820,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7268569469451904,0.290188729763031,0.266191303730011,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.863822877407074,0.4989784955978393,0.4768251478672027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9122723937034608,0.5866816639900208,0.4127431809902191,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.789618968963623,0.3764093518257141,0.3615410625934601,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6308009028434753,0.1884166151285171,0.8745588660240173,285.080078125,284.95001220703125,301.0287170410156,291.8163452148437,298.0285339355469,297.0021057128906,285.0783996582031,1.0,0.5812130570411682,0.3587316274642944,0.3587316274642944,1.0,1.0,-2.871771812438965,0.7312616109848022,2.140510082244873,0.0833469778299331,0.9887635707855223,0.9887635707855223,0.0,198.4164428710937,198.0,43629.65625,0.0,2320.659423828125,1.0,280.6172180175781,283.4935913085937,294.7517395019531,297.51336669921875,293.1499938964844,293.1499938964844,280.6499938964844,30684.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575417399406433,1.0,0.0,0.0,3.6248841285705566,3.6249070167541504,8.767616463956074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.34130859375,0.0,1465.9091796875,1895.4371337890625,0.0,3005.951904296875,0.896396815776825,1.0,0.0,3.0,1.0,0.0
18209880,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7255634069442749,0.2895273566246032,0.2656928300857544,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8621624112129211,0.497894823551178,0.4759116768836975,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9105488657951356,0.5858387351036072,0.4122561514377594,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7880808711051941,0.3756261169910431,0.3608915507793426,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6294568181037903,0.1877802908420562,0.8719983696937561,285.0564880371094,284.95001220703125,301.0081787109375,291.8026123046875,298.0242004394531,297.0023803710937,285.05328369140625,1.0,0.5810120701789856,0.359083354473114,0.359083354473114,1.0,1.0,-2.8656318187713623,0.7301983833312988,2.1354334354400635,0.0836272984743118,1.0,1.0,0.0,199.3131103515625,201.0,43655.1953125,0.0,2314.299560546875,1.0,280.6410522460937,283.4685363769531,294.7635803222656,297.5574035644531,293.1499938964844,293.1499938964844,280.3500061035156,30899.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562988638877869,1.0,0.0,0.0,3.695340394973755,3.695363998413086,9.111757890423178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.28564453125,0.0,1545.5623779296875,1895.4371337890625,0.0,2994.29833984375,0.9118074774742126,1.0,0.0,3.0,1.0,0.0
18209940,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7203503847122192,0.2864680886268616,0.2634555101394653,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.855920135974884,0.4935347735881805,0.472383975982666,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9038687944412231,0.5816852450370789,0.4098913967609405,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7822193503379822,0.3723679482936859,0.3583208620548248,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6245512962341309,0.1853944361209869,0.8630446791648865,284.8699645996094,284.95001220703125,300.9503479003906,291.76385498046875,298.0071105957031,296.99755859375,284.8707275390625,1.0,0.5802134275436401,0.360060453414917,0.360060453414917,1.0,1.0,-2.842020034790039,0.7250796556472778,2.116940498352051,0.0838100910186767,0.8603819608688354,0.8603819608688354,0.0,202.769271850586,204.0,44161.703125,0.0,2290.0498046875,1.0,280.3578491210937,283.2704772949219,294.8040771484375,297.70904541015625,293.1499938964844,293.1499938964844,280.6499938964844,38692.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869339644908905,1.0,0.0,0.0,3.621873140335083,3.621897220611572,8.753057159083255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.54443359375,0.0,1522.093505859375,1895.4371337890625,0.0,3116.61572265625,0.9005643725395203,1.0,0.0,3.0,1.0,0.0
18210000,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7203503847122192,0.2864680886268616,0.2634555101394653,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.855920135974884,0.4935347735881805,0.472383975982666,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9038687944412231,0.5816852450370789,0.4098913967609405,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7822193503379822,0.3723679482936859,0.3583208620548248,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6245512962341309,0.1853944361209869,0.8630446791648865,284.8699645996094,284.95001220703125,300.9503479003906,291.76385498046875,298.0071105957031,296.99755859375,284.8707275390625,1.0,0.5802134275436401,0.360060453414917,0.360060453414917,1.0,1.0,-2.842020034790039,0.7250796556472778,2.116940498352051,0.0838100910186767,0.8603819608688354,0.8603819608688354,0.0,202.769271850586,204.0,44161.703125,0.0,2290.0498046875,1.0,280.3578491210937,283.2704772949219,294.8040771484375,297.70904541015625,293.1499938964844,293.1499938964844,280.6499938964844,38692.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869339644908905,1.0,0.0,0.0,3.621873140335083,3.621897220611572,8.753057159083255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.54443359375,0.0,1522.093505859375,1895.4371337890625,0.0,3116.61572265625,0.9005643725395203,1.0,0.0,3.0,1.0,0.0
18210060,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7153730988502502,0.2841311395168304,0.2612561881542206,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8501888513565063,0.4899578392505646,0.4688951671123504,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8980231881141663,0.5786574482917786,0.4076192080974579,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7767403721809387,0.3696520924568176,0.3557009398937225,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6197263598442078,0.1832158714532852,0.8534853458404541,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9914245605469,296.9950561523437,284.9857788085937,1.0,0.5792241096496582,0.3610554933547973,0.3610554933547973,1.0,1.0,-2.817807674407959,0.7197802662849426,2.098027229309082,0.0837108790874481,0.9456941485404968,0.9456941485404968,0.0,205.90670776367188,207.0,43010.7578125,0.0,2263.520263671875,1.0,280.64208984375,283.4149475097656,294.6922912597656,297.46795654296875,293.1499938964844,293.1499938964844,280.3500061035156,33800.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588352799415588,1.0,0.0,0.0,3.708552837371826,3.708576917648315,9.177031756735232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8125,0.0,1582.5712890625,1895.4371337890625,0.0,3018.08154296875,0.9168429970741272,1.0,0.0,3.0,1.0,0.0
18210120,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7153730988502502,0.2841311395168304,0.2612561881542206,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8501888513565063,0.4899578392505646,0.4688951671123504,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8980231881141663,0.5786574482917786,0.4076192080974579,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7767403721809387,0.3696520924568176,0.3557009398937225,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6197263598442078,0.1832158714532852,0.8534853458404541,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9914245605469,296.9950561523437,284.9857788085937,1.0,0.5792241096496582,0.3610554933547973,0.3610554933547973,1.0,1.0,-2.817807674407959,0.7197802662849426,2.098027229309082,0.0837108790874481,0.9456941485404968,0.9456941485404968,0.0,205.90670776367188,207.0,43010.7578125,0.0,2263.520263671875,1.0,280.64208984375,283.4149475097656,294.6922912597656,297.46795654296875,293.1499938964844,293.1499938964844,280.3500061035156,33800.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588352799415588,1.0,0.0,0.0,3.708552837371826,3.708576917648315,9.177031756735232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8125,0.0,1582.5712890625,1895.4371337890625,0.0,3018.08154296875,0.9168429970741272,1.0,0.0,3.0,1.0,0.0
18210180,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7100845575332642,0.281141072511673,0.258953183889389,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8444467782974243,0.4856367707252502,0.4652601778507232,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8920656442642212,0.5746053457260132,0.4051851332187652,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7712273597717285,0.3663693070411682,0.3529823720455169,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6146995425224304,0.1807501316070556,0.8437799215316772,284.8651123046875,284.95001220703125,300.8318176269531,291.6840515136719,297.9736022949219,296.9901733398437,284.8679504394531,1.0,0.5782095193862915,0.3620505332946777,0.3620505332946777,1.0,1.0,-2.792820453643799,0.7141745686531067,2.078645944595337,0.0836373791098594,0.8215910196304321,0.8215910196304321,0.0,209.16845703125,195.0,43099.65625,0.0,2236.569580078125,1.0,280.35748291015625,283.2931213378906,294.706298828125,297.550537109375,293.1499938964844,293.1499938964844,280.6499938964844,41527.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676359057426453,1.0,0.0,0.0,3.503816604614258,3.503840208053589,8.191737492779794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.6162109375,0.0,1416.23291015625,1895.4371337890625,0.0,3100.63330078125,0.8772332668304443,1.0,0.0,3.0,1.0,0.0
18210240,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7100845575332642,0.281141072511673,0.258953183889389,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8444467782974243,0.4856367707252502,0.4652601778507232,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8920656442642212,0.5746053457260132,0.4051851332187652,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7712273597717285,0.3663693070411682,0.3529823720455169,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6146995425224304,0.1807501316070556,0.8437799215316772,284.8651123046875,284.95001220703125,300.8318176269531,291.6840515136719,297.9736022949219,296.9901733398437,284.8679504394531,1.0,0.5782095193862915,0.3620505332946777,0.3620505332946777,1.0,1.0,-2.792820453643799,0.7141745686531067,2.078645944595337,0.0836373791098594,0.8215910196304321,0.8215910196304321,0.0,209.16845703125,195.0,43099.65625,0.0,2236.569580078125,1.0,280.35748291015625,283.2931213378906,294.706298828125,297.550537109375,293.1499938964844,293.1499938964844,280.6499938964844,41527.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676359057426453,1.0,0.0,0.0,3.503816604614258,3.503840208053589,8.191737492779794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.6162109375,0.0,1416.23291015625,1895.4371337890625,0.0,3100.63330078125,0.8772332668304443,1.0,0.0,3.0,1.0,0.0
18210300,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7091987729072571,0.2799735069274902,0.2576874494552612,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8436673879623413,0.4838328957557678,0.4633162915706634,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8914753198623657,0.5730894207954407,0.4038867950439453,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7704578042030334,0.3649875223636627,0.3514863848686218,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6136005520820618,0.1796332001686096,0.8382558822631836,284.9902648925781,284.95001220703125,300.8017578125,291.6637268066406,297.9654235839844,296.9889831542969,284.9936828613281,1.0,0.5757637619972229,0.3625480532646179,0.3625480532646179,1.0,1.0,-2.778963565826416,0.7109107971191406,2.0680527687072754,0.0833674594759941,0.8971174955368042,0.8971174955368042,0.0,208.25244140625,195.0,42129.4609375,0.0,2208.857421875,1.0,280.59765625,283.44293212890625,294.6143493652344,297.3033142089844,293.1499938964844,293.1499938964844,280.6499938964844,35619.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589262366294861,1.0,0.0,0.0,3.528450727462769,3.5284736156463623,8.307329153467435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.37890625,0.0,1399.34228515625,1895.4371337890625,0.0,3018.9345703125,0.8801184296607971,1.0,0.0,3.0,1.0,0.0
18210360,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7099307179450989,0.278990089893341,0.2566866278648376,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8445634245872498,0.482222706079483,0.461679458618164,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8928353786468506,0.5717979073524475,0.4029032588005066,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7713046669960022,0.3637717664241791,0.3502178788185119,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6137753129005432,0.178634688258171,0.8332057595252991,284.9849548339844,284.95001220703125,300.77154541015625,291.643310546875,297.95867919921875,296.9891967773437,284.98321533203125,1.0,0.5727243423461914,0.3631326556205749,0.3631326556205749,1.0,1.0,-2.7670159339904785,0.7084712386131287,2.058544635772705,0.0834976062178611,0.9072508215904236,0.9072508215904236,0.0,205.6554107666016,183.0,41974.24609375,0.0,2176.6181640625,1.0,280.6417541503906,283.4371337890625,294.5959167480469,297.3063659667969,293.1499938964844,293.1499938964844,280.3500061035156,34199.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539323210716248,1.0,0.0,0.0,3.590138435363769,3.5901615619659424,8.600341629971808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.79541015625,0.0,1454.329833984375,1895.4371337890625,0.0,2972.114501953125,0.8904023170471191,1.0,0.0,3.0,1.0,0.0
18210420,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7122912406921387,0.276199609041214,0.2541567981243133,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8475868105888367,0.4780643880367279,0.4577730298042297,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.896876335144043,0.5679193139076233,0.4002742767333984,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7741861343383789,0.3606239259243011,0.3472024202346802,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6150584816932678,0.1762914359569549,0.8220314383506775,284.8816833496094,284.95001220703125,300.7108764648437,291.6022644042969,297.9421691894531,296.9862060546875,284.8834533691406,1.0,0.5650373697280884,0.3643018901348114,0.3643018901348114,1.0,1.0,-2.739075422286988,0.7022396326065063,2.0368359088897705,0.0834192633628845,0.800221860408783,0.800221860408783,0.0,198.6273651123047,171.0,41936.97265625,0.0,2097.705078125,1.0,280.3592224121094,283.3373107910156,294.61553955078125,297.3868713378906,293.1499938964844,293.1499938964844,280.6499938964844,41477.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610761761665344,1.0,0.0,0.0,3.362887144088745,3.3629093170166016,7.54601842345437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.427734375,0.0,1274.3450927734375,1895.4371337890625,0.0,3039.0986328125,0.8466582894325256,1.0,0.0,3.0,1.0,0.0
18210480,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7122912406921387,0.276199609041214,0.2541567981243133,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8475868105888367,0.4780643880367279,0.4577730298042297,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.896876335144043,0.5679193139076233,0.4002742767333984,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7741861343383789,0.3606239259243011,0.3472024202346802,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6150584816932678,0.1762914359569549,0.8220314383506775,284.8816833496094,284.95001220703125,300.7108764648437,291.6022644042969,297.9421691894531,296.9862060546875,284.8834533691406,1.0,0.5650373697280884,0.3643018901348114,0.3643018901348114,1.0,1.0,-2.739075422286988,0.7022396326065063,2.0368359088897705,0.0834192633628845,0.800221860408783,0.800221860408783,0.0,198.6273651123047,171.0,41936.97265625,0.0,2097.705078125,1.0,280.3592224121094,283.3373107910156,294.61553955078125,297.3868713378906,293.1499938964844,293.1499938964844,280.6499938964844,41477.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610761761665344,1.0,0.0,0.0,3.362887144088745,3.3629093170166016,7.54601842345437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.427734375,0.0,1274.3450927734375,1895.4371337890625,0.0,3039.0986328125,0.8466582894325256,1.0,0.0,3.0,1.0,0.0
18210540,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7168893814086914,0.2741656601428985,0.2518236339092254,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8532767295837402,0.4747197926044464,0.4540795981884002,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9039708971977234,0.565143883228302,0.39789879322052,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.779594898223877,0.3580972850322723,0.3443155586719513,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6181685924530029,0.1742895096540451,0.8109646439552307,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9283447265625,296.98687744140625,284.9830627441406,1.0,0.5560336709022522,0.3654711246490478,0.3654711246490478,1.0,1.0,-2.7122039794921875,0.6963167190551758,2.015887260437012,0.0831704959273338,0.8785444498062134,0.8785444498062134,0.0,189.25607299804688,159.0,40875.95703125,0.0,2011.071533203125,1.0,280.6399230957031,283.4639587402344,294.5108337402344,297.1524658203125,293.1499938964844,293.1499938964844,280.95001220703125,34160.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846835732460022,1.0,0.0,0.0,3.4597043991088867,3.459726333618164,7.986772061485681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.09912109375,0.0,1318.5391845703125,1895.4371337890625,0.0,2905.642822265625,0.8613109588623047,1.0,0.0,3.0,1.0,0.0
18210600,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7168893814086914,0.2741656601428985,0.2518236339092254,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8532767295837402,0.4747197926044464,0.4540795981884002,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9039708971977234,0.565143883228302,0.39789879322052,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.779594898223877,0.3580972850322723,0.3443155586719513,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6181685924530029,0.1742895096540451,0.8109646439552307,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9283447265625,296.98687744140625,284.9830627441406,1.0,0.5560336709022522,0.3654711246490478,0.3654711246490478,1.0,1.0,-2.7122039794921875,0.6963167190551758,2.015887260437012,0.0831704959273338,0.8785444498062134,0.8785444498062134,0.0,189.25607299804688,159.0,40875.95703125,0.0,2011.071533203125,1.0,280.6399230957031,283.4639587402344,294.5108337402344,297.1524658203125,293.1499938964844,293.1499938964844,280.95001220703125,34160.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846835732460022,1.0,0.0,0.0,3.4597043991088867,3.459726333618164,7.986772061485681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.09912109375,0.0,1318.5391845703125,1895.4371337890625,0.0,2905.642822265625,0.8613109588623047,1.0,0.0,3.0,1.0,0.0
18210660,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7233296632766724,0.2724179923534393,0.2498528212308883,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8614038825035095,0.4716924726963043,0.4508061110973358,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9143224954605104,0.5626919269561768,0.3958877623081207,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7872982025146484,0.3558519780635834,0.3417726159095764,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.622903048992157,0.1725269705057144,0.8010197281837463,285.05694580078125,284.95001220703125,300.589111328125,291.519775390625,297.916748046875,296.9898681640625,285.0534362792969,1.0,0.5464616417884827,0.3667292892932892,0.3667292892932892,1.0,1.0,-2.688476800918579,0.6915940642356873,1.996882677078247,0.0834626927971839,0.9932403564453124,0.9932403564453124,0.0,178.53761291503906,147.0,40028.63671875,0.0,1924.648193359375,1.0,280.9407653808594,283.5546875,294.471435546875,297.043212890625,293.1499938964844,293.1499938964844,280.6499938964844,30724.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338576555252075,1.0,0.0,0.0,3.665745735168457,3.665769100189209,8.966397331278131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.0771484375,0.0,1511.1138916015625,1895.4371337890625,0.0,2784.38525390625,0.9050064086914062,1.0,0.0,3.0,1.0,0.0
18210720,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7233296632766724,0.2724179923534393,0.2498528212308883,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8614038825035095,0.4716924726963043,0.4508061110973358,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9143224954605104,0.5626919269561768,0.3958877623081207,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7872982025146484,0.3558519780635834,0.3417726159095764,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.622903048992157,0.1725269705057144,0.8010197281837463,285.05694580078125,284.95001220703125,300.589111328125,291.519775390625,297.916748046875,296.9898681640625,285.0534362792969,1.0,0.5464616417884827,0.3667292892932892,0.3667292892932892,1.0,1.0,-2.688476800918579,0.6915940642356873,1.996882677078247,0.0834626927971839,0.9932403564453124,0.9932403564453124,0.0,178.53761291503906,147.0,40028.63671875,0.0,1924.648193359375,1.0,280.9407653808594,283.5546875,294.471435546875,297.043212890625,293.1499938964844,293.1499938964844,280.6499938964844,30724.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338576555252075,1.0,0.0,0.0,3.665745735168457,3.665769100189209,8.966397331278131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.0771484375,0.0,1511.1138916015625,1895.4371337890625,0.0,2784.38525390625,0.9050064086914062,1.0,0.0,3.0,1.0,0.0
