time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7293652296066284,0.269495815038681,0.2472052127122879,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8696027994155884,0.4673437476158142,0.4467337727546692,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9250653386116028,0.5584322810173035,0.3930354714393616,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7949719429016113,0.3525768220424652,0.3386255204677582,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6275067329406738,0.1702395528554916,0.7898245453834534,284.86285400390625,284.95001220703125,300.5284423828125,291.4786682128906,297.9005432128906,296.9873962402344,284.86431884765625,1.0,0.5362474322319031,0.3679874539375305,0.3679874539375305,1.0,1.0,-2.6597492694854736,0.685143768787384,1.9746054410934448,0.0833473056554794,0.8465548157691956,0.8465548157691956,0.0,168.02261352539062,135.0,40415.578125,0.0,1833.0343017578125,1.0,280.65692138671875,283.353515625,294.5185546875,297.1933898925781,293.1499938964844,293.1499938964844,280.95001220703125,39323.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468397259712219,1.0,0.0,0.0,3.578580856323242,3.5786049365997314,8.545057426090352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.58349609375,0.0,1479.5350341796875,1895.4371337890625,0.0,2905.680419921875,0.891071617603302,1.0,0.0,3.0,1.0,0.0
18210840,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7293652296066284,0.269495815038681,0.2472052127122879,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8696027994155884,0.4673437476158142,0.4467337727546692,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9250653386116028,0.5584322810173035,0.3930354714393616,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7949719429016113,0.3525768220424652,0.3386255204677582,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6275067329406738,0.1702395528554916,0.7898245453834534,284.86285400390625,284.95001220703125,300.5284423828125,291.4786682128906,297.9005432128906,296.9873962402344,284.86431884765625,1.0,0.5362474322319031,0.3679874539375305,0.3679874539375305,1.0,1.0,-2.6597492694854736,0.685143768787384,1.9746054410934448,0.0833473056554794,0.8465548157691956,0.8465548157691956,0.0,168.02261352539062,135.0,40415.578125,0.0,1833.0343017578125,1.0,280.65692138671875,283.353515625,294.5185546875,297.1933898925781,293.1499938964844,293.1499938964844,280.95001220703125,39323.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468397259712219,1.0,0.0,0.0,3.578580856323242,3.5786049365997314,8.545057426090352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.58349609375,0.0,1479.5350341796875,1895.4371337890625,0.0,2905.680419921875,0.891071617603302,1.0,0.0,3.0,1.0,0.0
18210900,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7325049042701721,0.2682648599147796,0.2457219511270523,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8739908933639526,0.4654158651828766,0.4445031583309173,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9308173656463624,0.5566907525062561,0.3914479315280914,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7990142107009888,0.3511025011539459,0.3368766903877258,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6298797726631165,0.1691396832466125,0.7836199402809143,284.9883117675781,284.95001220703125,300.4982604980469,291.45819091796875,297.892578125,296.986572265625,284.9928894042969,1.0,0.5308655500411987,0.3686165511608124,0.3686165511608124,1.0,1.0,-2.643816947937012,0.6813751459121704,1.962441682815552,0.0830165669322013,0.9207788705825806,0.9207788705825806,0.0,162.6912841796875,135.0,39402.94140625,0.0,1785.2598876953125,1.0,280.8994445800781,283.5072631835937,294.42193603515625,296.94586181640625,293.1499938964844,293.1499938964844,280.95001220703125,34986.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392818570137024,1.0,0.0,0.0,3.598307132720948,3.598330497741699,8.639522661724186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.99365234375,0.0,1468.9410400390625,1895.4371337890625,0.0,2835.006103515625,0.8949834108352661,1.0,0.0,3.0,1.0,0.0
18210960,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7366712093353271,0.2672730386257171,0.2445728033781051,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8796029090881348,0.4637461900711059,0.4426578879356384,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.938049018383026,0.555273175239563,0.3902539014816284,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8041496872901917,0.3498343825340271,0.3354173600673675,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6330327987670898,0.1681656092405319,0.7780754566192627,284.98638916015625,284.95001220703125,300.4681701660156,291.4378356933594,297.8860778808594,296.9871826171875,284.9842834472656,1.0,0.5254786610603333,0.369290292263031,0.369290292263031,1.0,1.0,-2.630364894866944,0.6785199642181396,1.951844930648804,0.0830719172954559,0.9334425926208496,0.9334425926208496,0.0,156.9442901611328,123.0,39241.9375,0.0,1739.7421875,1.0,280.9423217773437,283.50244140625,294.39825439453125,296.9438781738281,293.1499938964844,293.1499938964844,280.6499938964844,33726.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347870707511902,1.0,0.0,0.0,3.665651559829712,3.665675401687622,8.96593633115117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.4921875,0.0,1533.56787109375,1895.4371337890625,0.0,2793.0517578125,0.907006859779358,1.0,0.0,3.0,1.0,0.0
18211020,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7428380250930786,0.2652768194675445,0.2427406162023544,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.887970507144928,0.4606988728046417,0.4397810697555542,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9484605193138124,0.5523211359977722,0.3882775008678436,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8115835189819336,0.3475176990032196,0.3331589996814728,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.6377736330032349,0.1665278971195221,0.7698633074760437,284.8377685546875,284.95001220703125,300.4251403808594,291.40869140625,297.8749084472656,296.9857482910156,284.8410949707031,1.0,0.5175698399543762,0.3702605068683624,0.3702605068683624,1.0,1.0,-2.6097564697265625,0.6739660501480103,1.935790419578552,0.0831371620297432,0.8086646795272827,0.8086646795272827,0.0,148.82864379882812,123.0,39491.58203125,0.0,1673.897216796875,1.0,280.6712951660156,283.3529663085937,294.441162109375,297.08013916015625,293.1499938964844,293.1499938964844,280.6499938964844,42089.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430112600326538,1.0,0.0,0.0,3.511835813522339,3.511859655380249,8.229278023463849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.12158203125,0.0,1428.6546630859375,1895.4371337890625,0.0,2869.862060546875,0.8775207996368408,1.0,0.0,3.0,1.0,0.0
18211080,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7451328635215759,0.2644748389720917,0.2418917268514633,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8911350965499878,0.4594840407371521,0.438500165939331,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9522688984870912,0.5511460304260254,0.3873459696769714,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8142799139022827,0.3465861678123474,0.3321534991264343,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.639548122882843,0.1658636331558227,0.7663522362709045,284.8614807128906,284.95001220703125,300.40850830078125,291.3974609375,297.8702392578125,296.98486328125,284.8648986816406,1.0,0.5144047141075134,0.3706378042697906,0.3706378042697906,1.0,1.0,-2.600650787353516,0.6718201637268066,1.9288307428359983,0.0830168947577476,0.8057416081428528,0.8057416081428528,0.0,145.77584838867188,111.0,39231.46875,0.0,1647.4736328125,1.0,280.6578674316406,283.38427734375,294.4169006347656,297.0232849121094,293.1499938964844,293.1499938964844,280.95001220703125,42243.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431953191757202,1.0,0.0,0.0,3.4330551624298096,3.4330782890319824,7.864206281738007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.962890625,0.0,1348.8746337890625,1895.4371337890625,0.0,2871.583251953125,0.8623320460319519,1.0,0.0,3.0,1.0,0.0
18211140,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7560562491416931,0.2624693810939789,0.2394686639308929,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9055590629577636,0.4560957849025726,0.4346356093883514,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9685279130935668,0.5482101440429688,0.3847529888153076,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8261712789535522,0.3439929783344269,0.3290868699550628,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6479904055595398,0.1638921201229095,0.7549538016319275,284.9833374023437,284.95001220703125,300.34967041015625,291.357666015625,297.8572082519531,296.9859924316406,284.9821472167969,1.0,0.5030679702758789,0.3719853162765503,0.3719853162765503,1.0,1.0,-2.572593212127685,0.6656153202056885,1.906977891921997,0.0830169320106506,0.891239583492279,0.891239583492279,0.0,134.14382934570312,99.0,38130.69140625,0.0,1557.361328125,1.0,280.94049072265625,283.5286560058594,294.3027648925781,296.777099609375,293.1499938964844,293.1499938964844,281.25,34269.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277391195297241,1.0,0.0,0.0,3.5213510990142822,3.5213735103607178,8.273931939584145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.43115234375,0.0,1382.2025146484375,1895.4371337890625,0.0,2727.408935546875,0.875221848487854,1.0,0.0,3.0,1.0,0.0
18211200,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7560562491416931,0.2624693810939789,0.2394686639308929,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9055590629577636,0.4560957849025726,0.4346356093883514,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9685279130935668,0.5482101440429688,0.3847529888153076,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8261712789535522,0.3439929783344269,0.3290868699550628,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6479904055595398,0.1638921201229095,0.7549538016319275,284.9833374023437,284.95001220703125,300.34967041015625,291.357666015625,297.8572082519531,296.9859924316406,284.9821472167969,1.0,0.5030679702758789,0.3719853162765503,0.3719853162765503,1.0,1.0,-2.572593212127685,0.6656153202056885,1.906977891921997,0.0830169320106506,0.891239583492279,0.891239583492279,0.0,134.14382934570312,99.0,38130.69140625,0.0,1557.361328125,1.0,280.94049072265625,283.5286560058594,294.3027648925781,296.777099609375,293.1499938964844,293.1499938964844,281.25,34269.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277391195297241,1.0,0.0,0.0,3.5213510990142822,3.5213735103607178,8.273931939584145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.43115234375,0.0,1382.2025146484375,1895.4371337890625,0.0,2727.408935546875,0.875221848487854,1.0,0.0,3.0,1.0,0.0
18211260,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7705726027488708,0.2608088850975036,0.2375118434429168,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9256188273429872,0.4531032145023346,0.4313215315341949,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9863711595535278,0.5456770062446594,0.3826327323913574,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.841163694858551,0.3417307436466217,0.3264625370502472,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6594687700271606,0.1621828079223632,0.7449654340744019,285.0738220214844,284.95001220703125,300.29180908203125,291.31866455078125,297.846923828125,296.9895935058594,285.0705871582031,1.0,0.4917692840099334,0.3734469711780548,0.3734469711780548,1.0,1.0,-2.548555850982666,0.6609621047973633,1.8875936269760127,0.0837596952915191,1.0,1.0,0.0,122.1396026611328,87.0,37203.5390625,0.0,1472.7425537109375,1.0,281.24188232421875,283.6376647949219,294.26123046875,296.6604919433594,293.1499938964844,293.1499938964844,280.95001220703125,31112.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128178715705872,1.0,0.0,0.0,3.716407775878906,3.716431617736816,9.215948466589908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.5380859375,0.0,1571.07763671875,1895.4371337890625,0.0,2589.1669921875,0.9164557456970216,1.0,0.0,3.0,1.0,0.0
18211320,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7705726027488708,0.2608088850975036,0.2375118434429168,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9256188273429872,0.4531032145023346,0.4313215315341949,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9863711595535278,0.5456770062446594,0.3826327323913574,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.841163694858551,0.3417307436466217,0.3264625370502472,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6594687700271606,0.1621828079223632,0.7449654340744019,285.0738220214844,284.95001220703125,300.29180908203125,291.31866455078125,297.846923828125,296.9895935058594,285.0705871582031,1.0,0.4917692840099334,0.3734469711780548,0.3734469711780548,1.0,1.0,-2.548555850982666,0.6609621047973633,1.8875936269760127,0.0837596952915191,1.0,1.0,0.0,122.1396026611328,87.0,37203.5390625,0.0,1472.7425537109375,1.0,281.24188232421875,283.6376647949219,294.26123046875,296.6604919433594,293.1499938964844,293.1499938964844,280.95001220703125,31112.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128178715705872,1.0,0.0,0.0,3.716407775878906,3.716431617736816,9.215948466589908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.5380859375,0.0,1571.07763671875,1895.4371337890625,0.0,2589.1669921875,0.9164557456970216,1.0,0.0,3.0,1.0,0.0
18211380,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7852731943130493,0.2579865455627441,0.2349547147750854,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9461778402328492,0.4488066434860229,0.4273001551628113,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.5413863062858582,0.3777146637439728,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8566354513168335,0.3384507000446319,0.3233084976673126,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6714040040969849,0.1599689722061157,0.7340433597564697,284.8642883300781,284.95001220703125,300.2351989746094,291.2806091308594,297.832275390625,296.9879150390625,284.8641052246094,1.0,0.4800888001918793,0.3749086558818817,0.3749086558818817,1.0,1.0,-2.517949104309082,0.6540139317512512,1.863935232162476,0.0839276909828186,0.8661370277404785,0.8661370277404785,0.0,111.19849395751952,75.0,37671.70703125,0.0,1385.737548828125,1.0,280.9573669433594,283.41680908203125,294.32012939453125,296.8241577148437,293.1499938964844,293.1499938964844,281.25,38579.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259361982345581,1.0,0.0,0.0,3.6599626541137695,3.659987211227417,8.938129099078651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6943359375,0.0,1563.6346435546875,1895.4371337890625,0.0,2710.648681640625,0.9085947275161744,1.0,0.0,3.0,1.0,0.0
18211440,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7852731943130493,0.2579865455627441,0.2349547147750854,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9461778402328492,0.4488066434860229,0.4273001551628113,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.5413863062858582,0.3777146637439728,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8566354513168335,0.3384507000446319,0.3233084976673126,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6714040040969849,0.1599689722061157,0.7340433597564697,284.8642883300781,284.95001220703125,300.2351989746094,291.2806091308594,297.832275390625,296.9879150390625,284.8641052246094,1.0,0.4800888001918793,0.3749086558818817,0.3749086558818817,1.0,1.0,-2.517949104309082,0.6540139317512512,1.863935232162476,0.0839276909828186,0.8661370277404785,0.8661370277404785,0.0,111.19849395751952,75.0,37671.70703125,0.0,1385.737548828125,1.0,280.9573669433594,283.41680908203125,294.32012939453125,296.8241577148437,293.1499938964844,293.1499938964844,281.25,38579.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259361982345581,1.0,0.0,0.0,3.6599626541137695,3.659987211227417,8.938129099078651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6943359375,0.0,1563.6346435546875,1895.4371337890625,0.0,2710.648681640625,0.9085947275161744,1.0,0.0,3.0,1.0,0.0
18211500,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.790727436542511,0.2567071318626404,0.233506754040718,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9535901546478271,0.4468035995960235,0.4250819981098175,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.5404151082038879,0.3679779767990112,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8625586032867432,0.336887776851654,0.321554958820343,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6757301688194275,0.1588515043258667,0.7280778884887695,284.98468017578125,284.95001220703125,300.2073974609375,291.261962890625,297.8238525390625,296.98687744140625,284.9905090332031,1.0,0.4736043214797973,0.3756394982337951,0.3756394982337951,1.0,1.0,-2.4924778938293457,0.6470705270767212,1.845407247543335,0.0826470404863357,0.9356286525726318,0.9356286525726318,0.0,106.76994323730467,75.0,36522.4765625,0.0,1334.79931640625,1.0,281.20196533203125,283.57183837890625,294.2225952148437,296.5737609863281,293.1499938964844,293.1499938964844,281.25,35221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180007934570312,1.0,0.0,0.0,3.667832374572754,3.667856454849243,8.976607546173909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.83642578125,0.0,1547.24462890625,1895.4371337890625,0.0,2637.057861328125,0.910663604736328,1.0,0.0,3.0,1.0,0.0
18211560,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7977604866027832,0.2556682527065277,0.2323636263608932,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9624927639961244,0.4450640678405761,0.4232204556465149,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.5409311652183533,0.3568502962589264,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8700873255729675,0.3355285823345184,0.3200630247592926,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6813410520553589,0.157868206501007,0.7227142453193665,284.9822082519531,284.95001220703125,300.1799621582031,291.2435913085937,297.8168640136719,296.98736572265625,284.97918701171875,1.0,0.4668627679347992,0.3764436542987823,0.3764436542987823,1.0,1.0,-2.4672610759735107,0.6403457522392273,1.826915264129639,0.0815093740820884,0.9471359848976136,0.9471359848976136,0.0,101.9995346069336,78.0,36225.9296875,0.0,1283.6229248046875,1.0,281.2429504394531,283.5658569335937,294.1971740722656,296.564453125,293.1499938964844,293.1499938964844,280.95001220703125,33967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126097917556763,1.0,0.0,0.0,3.7305755615234375,3.730600118637085,9.286348472414828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.375,0.0,1609.1326904296875,1895.4371337890625,0.0,2587.247314453125,0.9217531085014344,1.0,0.0,3.0,1.0,0.0
18211620,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8045603036880493,0.2527837753295898,0.2298257052898407,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9709144830703736,0.440669298171997,0.419170081615448,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.5422545671463013,0.3443172574043274,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8776627779006958,0.3320890963077545,0.3168536424636841,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6864936351776123,0.155622512102127,0.712245523929596,284.84307861328125,284.95001220703125,300.1263732910156,291.2078552246094,297.8021850585937,296.985595703125,284.8475646972656,1.0,0.4580504298210144,0.3780519962310791,0.3780519962310791,1.0,1.0,-2.4278433322906494,0.6305987238883972,1.7972445487976074,0.0803344771265983,0.8012421727180481,0.8012421727180481,0.0,96.42607879638672,81.0,36076.296875,0.0,1213.322021484375,1.0,280.9574279785156,283.44219970703125,294.2195739746094,296.6335754394531,293.1499938964844,293.1499938964844,281.25,43502.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195689916610718,1.0,0.0,0.0,3.461280107498169,3.461303472518921,7.994048019099864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.693359375,0.0,1386.401611328125,1895.4371337890625,0.0,2651.576416015625,0.8694058060646057,1.0,0.0,3.0,1.0,0.0
18211680,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8045603036880493,0.2527837753295898,0.2298257052898407,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9709144830703736,0.440669298171997,0.419170081615448,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.5422545671463013,0.3443172574043274,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8776627779006958,0.3320890963077545,0.3168536424636841,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6864936351776123,0.155622512102127,0.712245523929596,284.84307861328125,284.95001220703125,300.1263732910156,291.2078552246094,297.8021850585937,296.985595703125,284.8475646972656,1.0,0.4580504298210144,0.3780519962310791,0.3780519962310791,1.0,1.0,-2.4278433322906494,0.6305987238883972,1.7972445487976074,0.0803344771265983,0.8012421727180481,0.8012421727180481,0.0,96.42607879638672,81.0,36076.296875,0.0,1213.322021484375,1.0,280.9574279785156,283.44219970703125,294.2195739746094,296.6335754394531,293.1499938964844,293.1499938964844,281.25,43502.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195689916610718,1.0,0.0,0.0,3.461280107498169,3.461303472518921,7.994048019099864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.693359375,0.0,1386.401611328125,1895.4371337890625,0.0,2651.576416015625,0.8694058060646057,1.0,0.0,3.0,1.0,0.0
18211740,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8070487976074219,0.2506980001926422,0.2276429533958435,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9739866256713868,0.4371970295906067,0.4155374467372894,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.5440829396247864,0.3379667103290558,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8804869055747986,0.329343318939209,0.3139630556106567,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6877350807189941,0.1536875218153,0.7026625871658325,284.9813842773437,284.95001220703125,300.0745849609375,291.1734924316406,297.7917175292969,296.987548828125,284.9801940917969,1.0,0.4520796537399292,0.3796603381633758,0.3796603381633758,1.0,1.0,-2.398232936859131,0.6241108775138855,1.77412211894989,0.0802839919924736,0.8918133974075317,0.8918133974075317,0.0,93.36572265625,99.0,34944.00390625,0.0,1166.4593505859375,1.0,281.2406616210937,283.6018981933594,294.1053161621094,296.3845520019531,293.1499938964844,293.1499938964844,281.54998779296875,34528.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012049794197083,1.0,0.0,0.0,3.536895036697388,3.5369176864624023,8.347138873432414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.921875,0.0,1400.268798828125,1895.4371337890625,0.0,2482.447021484375,0.8789095282554626,1.0,0.0,3.0,1.0,0.0
18211800,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8070487976074219,0.2506980001926422,0.2276429533958435,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9739866256713868,0.4371970295906067,0.4155374467372894,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.5440829396247864,0.3379667103290558,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8804869055747986,0.329343318939209,0.3139630556106567,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6877350807189941,0.1536875218153,0.7026625871658325,284.9813842773437,284.95001220703125,300.0745849609375,291.1734924316406,297.7917175292969,296.987548828125,284.9801940917969,1.0,0.4520796537399292,0.3796603381633758,0.3796603381633758,1.0,1.0,-2.398232936859131,0.6241108775138855,1.77412211894989,0.0802839919924736,0.8918133974075317,0.8918133974075317,0.0,93.36572265625,99.0,34944.00390625,0.0,1166.4593505859375,1.0,281.2406616210937,283.6018981933594,294.1053161621094,296.3845520019531,293.1499938964844,293.1499938964844,281.54998779296875,34528.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012049794197083,1.0,0.0,0.0,3.536895036697388,3.5369176864624023,8.347138873432414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.921875,0.0,1400.268798828125,1895.4371337890625,0.0,2482.447021484375,0.8789095282554626,1.0,0.0,3.0,1.0,0.0
18211860,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.79850172996521,0.2489847987890243,0.2261541783809662,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9640613198280334,0.4342111051082611,0.4127592146396637,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.5440263748168945,0.3463751375675201,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8711366653442383,0.3269829154014587,0.3117840886116028,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.6791951656341553,0.1519698351621627,0.6952986717224121,285.09686279296875,284.95001220703125,300.0248107910156,291.14068603515625,297.7870788574219,296.9927062988281,285.0952453613281,1.0,0.4537879824638366,0.3815221190452575,0.3815221190452575,1.0,1.0,-2.391720533370972,0.626027524471283,1.7656930685043335,0.0833604857325553,1.0,1.0,0.0,95.97075653076172,102.0,34159.84765625,0.0,1169.647216796875,1.0,281.54205322265625,283.73370361328125,294.07208251953125,296.2784423828125,293.1499938964844,293.1499938964844,281.25,31292.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837904691696167,1.0,0.0,0.0,3.727487564086914,3.727511405944824,9.27098085412581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.88330078125,0.0,1585.130126953125,1895.4371337890625,0.0,2324.238525390625,0.9190616607666016,1.0,0.0,3.0,1.0,0.0
18211920,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.79850172996521,0.2489847987890243,0.2261541783809662,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9640613198280334,0.4342111051082611,0.4127592146396637,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.5440263748168945,0.3463751375675201,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8711366653442383,0.3269829154014587,0.3117840886116028,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.6791951656341553,0.1519698351621627,0.6952986717224121,285.09686279296875,284.95001220703125,300.0248107910156,291.14068603515625,297.7870788574219,296.9927062988281,285.0952453613281,1.0,0.4537879824638366,0.3815221190452575,0.3815221190452575,1.0,1.0,-2.391720533370972,0.626027524471283,1.7656930685043335,0.0833604857325553,1.0,1.0,0.0,95.97075653076172,102.0,34159.84765625,0.0,1169.647216796875,1.0,281.54205322265625,283.73370361328125,294.07208251953125,296.2784423828125,293.1499938964844,293.1499938964844,281.25,31292.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837904691696167,1.0,0.0,0.0,3.727487564086914,3.727511405944824,9.27098085412581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.88330078125,0.0,1585.130126953125,1895.4371337890625,0.0,2324.238525390625,0.9190616607666016,1.0,0.0,3.0,1.0,0.0
18211980,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7880067229270935,0.2461397796869278,0.2240909934043884,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9512699842453004,0.4299442172050476,0.4093149602413177,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5382959246635437,0.3567063212394714,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8601669073104858,0.3236203491687774,0.3090966641902923,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6692863702774048,0.1497361063957214,0.686825692653656,284.8883972167969,284.95001220703125,299.9772644042969,291.109619140625,297.7757873535156,296.9884033203125,284.8884582519531,1.0,0.4551092386245727,0.3833839297294616,0.3833839297294616,1.0,1.0,-2.384120225906372,0.6275292038917542,1.7565909624099731,0.0866974741220474,0.8986897468566895,0.8986897468566895,0.0,99.29959106445312,105.0,35031.7421875,0.0,1174.4949951171875,1.0,281.2562866210937,283.5027160644531,294.1580810546875,296.48712158203125,293.1499938964844,293.1499938964844,280.95001220703125,36969.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985974550247192,1.0,0.0,0.0,3.726821184158325,3.726846218109131,9.267666314372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.65283203125,0.0,1627.7320556640625,1895.4371337890625,0.0,2458.60888671875,0.9224563241004944,1.0,0.0,3.0,1.0,0.0
18212040,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7880067229270935,0.2461397796869278,0.2240909934043884,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9512699842453004,0.4299442172050476,0.4093149602413177,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5382959246635437,0.3567063212394714,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8601669073104858,0.3236203491687774,0.3090966641902923,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6692863702774048,0.1497361063957214,0.686825692653656,284.8883972167969,284.95001220703125,299.9772644042969,291.109619140625,297.7757873535156,296.9884033203125,284.8884582519531,1.0,0.4551092386245727,0.3833839297294616,0.3833839297294616,1.0,1.0,-2.384120225906372,0.6275292038917542,1.7565909624099731,0.0866974741220474,0.8986897468566895,0.8986897468566895,0.0,99.29959106445312,105.0,35031.7421875,0.0,1174.4949951171875,1.0,281.2562866210937,283.5027160644531,294.1580810546875,296.48712158203125,293.1499938964844,293.1499938964844,280.95001220703125,36969.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985974550247192,1.0,0.0,0.0,3.726821184158325,3.726846218109131,9.267666314372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.65283203125,0.0,1627.7320556640625,1895.4371337890625,0.0,2458.60888671875,0.9224563241004944,1.0,0.0,3.0,1.0,0.0
18212100,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7821717858314514,0.2444230318069458,0.2226981669664383,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9439352750778198,0.4274605214595794,0.4071480929851532,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.9990000128746032,0.5339046716690063,0.3622713685035705,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8542623519897461,0.3216292560100555,0.3073844611644745,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.663903534412384,0.1484130024909973,0.6815511584281921,284.7737121582031,284.95001220703125,299.95440673828125,291.0947570800781,297.76953125,296.9854431152344,284.7699584960937,1.0,0.4556678533554077,0.3843148052692413,0.3843148052692413,1.0,1.0,-2.378137588500977,0.6275190114974976,1.7506184577941897,0.0880365818738937,0.7845810055732727,0.7845810055732727,0.0,101.075439453125,105.0,35460.65234375,0.0,1174.8701171875,1.0,280.999267578125,283.3749084472656,294.1789855957031,296.60858154296875,293.1499938964844,293.1499938964844,280.95001220703125,43904.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089762926101685,1.0,0.0,0.0,3.569354295730591,3.5693788528442383,8.50105095651088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.28515625,0.0,1503.11767578125,1895.4371337890625,0.0,2553.769287109375,0.889467179775238,1.0,0.0,3.0,1.0,0.0
18212160,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7763137221336365,0.2427778542041778,0.221222385764122,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9363808035850524,0.4250523447990417,0.4048762619495392,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9990000128746032,0.5290497541427612,0.3679039776325226,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8483840227127075,0.3196776211261749,0.3055631220340729,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6584753394126892,0.1470477133989334,0.6758089065551758,284.83258056640625,284.95001220703125,299.9321594238281,291.0804138183594,297.7623596191406,296.98211669921875,284.83966064453125,1.0,0.4561461210250854,0.3849632740020752,0.3849632740020752,1.0,1.0,-2.3713161945343018,0.6266286373138428,1.7446874380111694,0.0886710509657859,0.7723174691200256,0.7723174691200256,0.0,102.88004302978516,108.0,34920.75390625,0.0,1174.4036865234375,1.0,280.95867919921875,283.466552734375,294.1221923828125,296.4742126464844,293.1499938964844,293.1499938964844,281.25,45786.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113693594932556,1.0,0.0,0.0,3.317539691925049,3.3175623416900635,7.343879815380205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.6328125,0.0,1260.3436279296875,1895.4371337890625,0.0,2575.80908203125,0.8411770462989807,1.0,0.0,3.0,1.0,0.0
18212220,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7662199139595032,0.2409665286540985,0.2195097506046295,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9225649237632751,0.4221251010894775,0.4019981920719147,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.991985023021698,0.522867739200592,0.3673259019851684,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8380221724510193,0.3172719478607178,0.3032371401786804,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6489647030830383,0.1451381593942642,0.6676014065742493,284.97808837890625,284.95001220703125,299.89794921875,291.0585021972656,297.7526550292969,296.97998046875,284.9764709472656,1.0,0.4564461708068847,0.3860008120536804,0.3860008120536804,1.0,1.0,-2.352271795272827,0.6223013997077942,1.7299703359603882,0.0887090638279914,0.858704686164856,0.858704686164856,0.0,106.55593872070312,108.0,34010.234375,0.0,1167.7166748046875,1.0,281.2291259765625,283.6235656738281,293.99169921875,296.2089538574219,293.1499938964844,293.1499938964844,281.25,34879.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958409190177917,1.0,0.0,0.0,3.3929452896118164,3.3929667472839355,7.681517786295444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.2822265625,0.0,1257.7528076171875,1895.4371337890625,0.0,2433.462158203125,0.8473504781723022,1.0,0.0,3.0,1.0,0.0
18212280,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7642102837562561,0.2405300885438919,0.2191676050424575,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.919758141040802,0.4214124977588653,0.4013819992542267,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9896974563598632,0.5216814279556274,0.3664374351501465,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8359281420707703,0.3166885375976562,0.3027349412441253,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6470062732696533,0.1446758508682251,0.6657007336616516,284.9727783203125,284.95001220703125,299.8896484375,291.05322265625,297.7504577636719,296.9796447753906,284.9721069335937,1.0,0.4564801454544067,0.3862601816654205,0.3862601816654205,1.0,1.0,-2.347933292388916,0.6213691830635071,1.7265640497207642,0.0886697247624397,0.8586022257804871,0.8586022257804871,0.0,107.31944274902344,111.0,33929.32421875,0.0,1165.504150390625,1.0,281.2393798828125,283.62176513671875,293.9899597167969,296.2089233398437,293.1499938964844,293.1499938964844,281.54998779296875,34931.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935669422149658,1.0,0.0,0.0,3.4022057056427,3.40222716331482,7.72350517763698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.8212890625,0.0,1267.1124267578125,1895.4371337890625,0.0,2412.76123046875,0.849185049533844,1.0,0.0,3.0,1.0,0.0
18212340,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.7546612024307251,0.0,0.2175323814153671,296.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.906642198562622,0.0,0.3984011709690094,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.978522777557373,0.0,0.363124668598175,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.8258875608444214,0.0,0.300312340259552,296.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.6377866268157959,0.0,0.6566526889801025,285.0680847167969,294.1499938964844,299.8500061035156,291.0282592773437,297.7409973144531,296.9796142578125,285.0639038085937,0.0,0.0,0.3875571191310882,0.3875571191310882,1.0,1.0,-2.3240509033203125,0.6158953309059143,1.708155632019043,0.0885327532887458,0.0,0.0,0.0,111.13628387451172,60.0,33080.26953125,0.0,1154.24658203125,0.0,281.5411682128906,283.72930908203125,293.9553527832031,296.0982360839844,293.1499938964844,293.1499938964844,278.1499938964844,30281.970703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620384693145752,3.6204075813293457,8.745864761294797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1458.032958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.7546612024307251,0.0,0.2175323814153671,296.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.906642198562622,0.0,0.3984011709690094,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.978522777557373,0.0,0.363124668598175,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.8258875608444214,0.0,0.300312340259552,296.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.6377866268157959,0.0,0.6566526889801025,285.0680847167969,294.1499938964844,299.8500061035156,291.0282592773437,297.7409973144531,296.9796142578125,285.0639038085937,0.0,0.0,0.3875571191310882,0.3875571191310882,1.0,1.0,-2.3240509033203125,0.6158953309059143,1.708155632019043,0.0885327532887458,0.0,0.0,0.0,111.13628387451172,60.0,33080.26953125,0.0,1154.24658203125,0.0,281.5411682128906,283.72930908203125,293.9553527832031,296.0982360839844,293.1499938964844,293.1499938964844,278.1499938964844,30281.970703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620384693145752,3.6204075813293457,8.745864761294797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1458.032958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.2804728746414184,0.0,0.0021034406963735,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.4436107575893402,0.0,0.0022150345612317,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943603515625,0.4436107575893402,0.0,0.0016360190929844,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.4436107575893402,0.0,0.0022150294389575,297.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,0.0105070685967803,288.65875244140625,294.1499938964844,299.8298645019531,291.0172119140625,297.08062744140625,297.2608947753906,284.253173828125,0.0,0.0,0.3056887984275818,0.3056887984275818,1.0,1.0,-0.0224140938371419,0.0063086012378335,0.0161054916679859,-0.0449214801192283,0.0,0.0,0.0,-0.1247761473059654,60.0,1936.5953369140625,0.0,-3.425334580242634e-05,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,6.705522537231445e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.018827677729637e-13,2.0189519544036585e-13,5.3531262175068285e-19,6.360962104268175e-12,6.360952563289057e-12,9.384350814524298e-18,0.0,0.0,-0.0,0.0,0.0,3.068634526974268e-23,7.999607966244211e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,0.0009107509977184,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,0.0015991338295862,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,0.0014421454397961,297.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,0.0012279900256544,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,0.0029272851534187,288.4795837402344,294.1499938964844,299.8119506835937,291.0098571777344,297.4156188964844,297.76220703125,283.70196533203125,0.0,0.0,0.2325342744588852,0.2325342744588852,1.0,1.0,-0.0092741614207625,0.0032947545405477,0.0059794066473841,-0.054419882595539,0.0,0.0,0.0,-0.0574659667909145,60.0,917.4157104492188,0.0,-6.454302365455078e-06,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.473749311505046e-24,4.486587628307066e-24,5.683072598496743e-27,3.06428458214325e-18,3.0622302790919746e-18,2.0542109628088124e-21,0.0,0.0,-0.0,0.0,0.0,1.0593816390295617e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0001230601628776,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0001299070427194,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,9.60834149736911e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0001297240087296,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0006138903554528,288.72021484375,294.1499938964844,299.7742004394531,291.0018005371094,295.5074462890625,296.5107727050781,283.4437561035156,0.0,0.0,0.0775114223361015,0.0775114223361015,1.0,1.0,0.0422546714544296,-6.447281975852093e-06,-0.0422482229769229,-0.0365228466689586,0.0,0.0,0.0,0.2180048078298568,60.0,216.45738220214844,-0.0,-1.1723849269174025e-07,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6941698433687038e-42,1.8525165698374082e-42,1.0944141006376821e-42,-5.256688768025092e-21,-2.677651497493774e-21,-2.5790372705313186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
