time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212640,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0001230601628776,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0001299070427194,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,9.60834149736911e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0001297240087296,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0006138903554528,288.72021484375,294.1499938964844,299.7742004394531,291.0018005371094,295.5074462890625,296.5107727050781,283.4437561035156,0.0,0.0,0.0775114223361015,0.0775114223361015,1.0,1.0,0.0422546714544296,-6.447281975852093e-06,-0.0422482229769229,-0.0365228466689586,0.0,0.0,0.0,0.2180048078298568,60.0,216.45738220214844,-0.0,-1.1723849269174025e-07,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6941698433687038e-42,1.8525165698374082e-42,1.0944141006376821e-42,-5.256688768025092e-21,-2.677651497493774e-21,-2.5790372705313186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0001038965056068,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.0,0.0,0.0001094145627575,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,8.081967098405585e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0001094122781069,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,0.0005189573275856,288.7157897949219,294.1499938964844,299.7554016113281,291.0014038085937,295.3075561523437,297.0751953125,283.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,0.0007476272294297,3.059956199535918e-08,-0.0007476578466594,-0.0441182777285575,0.0,0.0,0.0,-0.0037568439729511,60.0,118.70391082763672,-0.0,-8.356617087201813e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3250091206399274e-21,-2.663986255670135e-21,-2.6610228649697924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,0.000103588688944,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,0.0001090807418222,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,8.056913065956905e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,0.0001090840523829,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0005174443358555,288.7029113769531,294.1499938964844,299.7366943359375,291.0033569335937,295.34844970703125,297.958984375,283.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038158554583,1.8055354544799232e-08,0.0011037978110834,-0.0461813360452652,0.0,0.0,0.0,-0.0137382978573441,60.0,52.72936248779297,0.0,-8.307159049536494e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.327175622986477e-21,-2.6635526724730765e-21,-2.663622950513401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,0.0001034472079481,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,0.0001089320430764,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,8.045935828704387e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,0.0001089351644623,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,0.0005167370545677,288.67657470703125,294.1499938964844,299.6994323730469,291.0138854980469,295.4337463378906,298.9339904785156,283.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506613343954,60.0,16.518163681030273,0.0,-8.284465025099055e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.327122308611059e-21,-2.663563173789447e-21,-2.663559134821612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,0.0001034472079481,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,0.0001089320430764,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,8.045935828704387e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,0.0001089351644623,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,0.0005167370545677,288.67657470703125,294.1499938964844,299.6994323730469,291.0138854980469,295.4337463378906,298.9339904785156,283.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506613343954,60.0,16.518163681030273,0.0,-8.284465025099055e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.327122308611059e-21,-2.663563173789447e-21,-2.663559134821612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0001033047883538,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.386474609375,0.0,0.0,0.000108782092866,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,8.03485672804527e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.000108785177872,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,0.0005160256987437,288.6495666503906,294.1499938964844,299.6623840332031,291.0325927734375,295.5164489746094,299.3373413085937,283.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.765176773071287,0.0,-8.261650208396534e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.327125135888543e-21,-2.663562567944272e-21,-2.663562567944272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0001033047883538,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.386474609375,0.0,0.0,0.000108782092866,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,8.03485672804527e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.000108785177872,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,0.0005160256987437,288.6495666503906,294.1499938964844,299.6623840332031,291.0325927734375,295.5164489746094,299.3373413085937,283.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.765176773071287,0.0,-8.261650208396534e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.327125135888543e-21,-2.663562567944272e-21,-2.663562567944272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,0.0001031614956445,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706359863281,0.0,0.0,0.0001086312404368,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,8.023710688576102e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.000108634281787,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0005153099773451,288.6219177246094,294.1499938964844,299.6255187988281,291.05877685546875,295.5967102050781,299.49932861328125,283.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.225497245788574,0.0,-8.238728099740913e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.66356236599588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,0.0001031614956445,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706359863281,0.0,0.0,0.0001086312404368,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,8.023710688576102e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.000108634281787,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0005153099773451,288.6219177246094,294.1499938964844,299.6255187988281,291.05877685546875,295.5967102050781,299.49932861328125,283.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.225497245788574,0.0,-8.238728099740913e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.66356236599588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,0.0001030170242302,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,0.0001084791510947,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,8.012473699636757e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,0.0001084821415133,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0005145883769728,288.5936889648437,294.1499938964844,299.5888366699219,291.0917358398437,295.6745910644531,299.5550842285156,283.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.067124366760254,0.0,-8.215651092768894e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,0.0001030170242302,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,0.0001084791510947,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,8.012473699636757e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,0.0001084821415133,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0005145883769728,288.5936889648437,294.1499938964844,299.5888366699219,291.0917358398437,295.6745910644531,299.5550842285156,283.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.067124366760254,0.0,-8.215651092768894e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,0.00010294427193,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,0.0001084025570889,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,8.006815187400207e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0001084055256797,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.0005142249865457,288.57940673828125,294.1499938964844,299.570556640625,291.11053466796875,295.712646484375,299.56207275390625,283.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.015617370605469,0.0,-8.204042245552048e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,0.00010287114128,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373718261719,0.0,0.0,0.0001083255701814,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855712890625,0.0,0.0,8.001126843737438e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,0.0001083285169443,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,0.0005138596752658,288.5649719238281,294.1499938964844,299.55230712890625,291.1307373046875,295.7501220703125,299.5611267089844,283.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.0438424609601497,0.0,0.0,0.0,-0.0132945217192173,60.0,11.968232154846191,0.0,-8.192381528715489e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,0.0001027414691634,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32208251953125,0.0,0.0,0.0001081890513887,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,7.991040911292657e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,0.0001081919617718,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,0.0005132119986228,288.5393371582031,294.1499938964844,299.5202941894531,291.1695251464844,295.814697265625,299.5478515625,283.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.888738632202148,0.0,-8.171725340844206e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,0.0001027236939989,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,0.0001081703376257,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,7.989657751750201e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,0.0001081732407328,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,0.0005131231737323,288.5357971191406,294.1499938964844,299.51593017578125,291.17510986328125,295.8233642578125,299.5453186035156,283.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.87810516357422,0.0,-8.168895249127672e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0001025746314553,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,0.0001080134097719,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,7.978063513292e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,0.0001080162692232,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0005123786395415,288.5062255859375,294.1499938964844,299.47967529296875,291.22412109375,295.8944702148437,299.5189819335937,283.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.790993690490724,0.0,-8.145187990749039e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0001025746314553,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,0.0001080134097719,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,7.978063513292e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,0.0001080162692232,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0005123786395415,288.5062255859375,294.1499938964844,299.47967529296875,291.22412109375,295.8944702148437,299.5189819335937,283.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.790993690490724,0.0,-8.145187990749039e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,0.0001024240409606,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,0.0001078548739315,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,7.966350676724687e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,0.000107857689727,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,0.0005116264801472,288.4762878417969,294.1499938964844,299.44354248046875,291.277099609375,295.96337890625,299.4877624511719,283.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.706005096435549,0.0,-8.12127325389156e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,0.0001024240409606,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,0.0001078548739315,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,7.966350676724687e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,0.000107857689727,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,0.0005116264801472,288.4762878417969,294.1499938964844,299.44354248046875,291.277099609375,295.96337890625,299.4877624511719,283.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.706005096435549,0.0,-8.12127325389156e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0001022721626213,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,0.0001076949774869,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,7.954537431942299e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,0.0001076977496268,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.0005108678597025,288.4460144042969,294.1499938964844,299.4074401855469,291.3333435058594,296.0300598144531,299.4542236328125,283.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.623144149780272,0.0,-8.09718940786297e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0001022721626213,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,0.0001076949774869,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,7.954537431942299e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,0.0001076977496268,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.0005108678597025,288.4460144042969,294.1499938964844,299.4074401855469,291.3333435058594,296.0300598144531,299.4542236328125,283.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.623144149780272,0.0,-8.09718940786297e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.000102195823274,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0001076146072591,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,7.948599522933364e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,0.0001076173575711,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,0.0005104865413159,288.4307556152344,294.1499938964844,299.3894348144531,291.36248779296875,296.06256103515625,299.4370422363281,283.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267000191305673e-08,0.0010889465920627,-0.0416416898369789,0.0,0.0,0.0,-0.0128770554438233,60.0,11.582548141479492,0.0,-8.08509810212854e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0001021193311316,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,0.0001075340769602,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,7.942649972392246e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,0.0001075368127203,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0005101044662296,288.4154052734375,294.1499938964844,299.3714294433594,291.3921813964844,296.09454345703125,299.419677734375,284.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.542463302612305,0.0,-8.07299187499666e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,0.0001019660485326,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,0.0001073726962204,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,7.930727588245645e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,0.0001073753883247,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.000509338802658,288.38458251953125,294.1499938964844,299.3354797363281,291.45294189453125,296.1570129394531,299.3847351074219,284.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980491596678803e-08,0.0010864968644455,-0.0408927872776985,0.0,0.0,0.0,-0.0127350213006138,60.0,11.46372890472412,0.0,-8.048758104450826e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,0.0001019660485326,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,0.0001073726962204,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,7.930727588245645e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,0.0001073753883247,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.000509338802658,288.38458251953125,294.1499938964844,299.3354797363281,291.45294189453125,296.1570129394531,299.3847351074219,284.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980491596678803e-08,0.0010864968644455,-0.0408927872776985,0.0,0.0,0.0,-0.0127350213006138,60.0,11.46372890472412,0.0,-8.048758104450826e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,0.0001018128750729,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,0.0001072114318958,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,7.91881320765242e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,0.0001072140803444,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0005085737211629,288.35357666015625,294.1499938964844,299.2995300292969,291.5149841308594,296.2176513671875,299.349609375,284.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,11.386889457702637,0.0,-8.02457833515291e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,0.0001018128750729,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,0.0001072114318958,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,7.91881320765242e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,0.0001072140803444,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0005085737211629,288.35357666015625,294.1499938964844,299.2995300292969,291.5149841308594,296.2176513671875,299.349609375,284.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,11.386889457702637,0.0,-8.02457833515291e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0001016604874166,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,0.0001070509970304,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,7.906960672698915e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0001070536090992,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0005078125395812,288.3223876953125,294.1499938964844,299.2635803222656,291.5776672363281,296.2763366699219,299.3143920898437,284.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461434945464,60.0,11.31204605102539,0.0,-8.000559859056011e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0001016604874166,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,0.0001070509970304,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,7.906960672698915e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0001070536090992,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0005078125395812,288.3223876953125,294.1499938964844,299.2635803222656,291.5776672363281,296.2763366699219,299.3143920898437,284.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461434945464,60.0,11.31204605102539,0.0,-8.000559859056011e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,0.000101521211036,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670227050781,0.0,0.0,0.0001069043646566,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.896127499407157e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,0.0001069069403456,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0005071168998256,288.2910461425781,294.1499938964844,299.2276306152344,291.64031982421875,296.3331298828125,299.27911376953125,284.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425820620862396e-08,0.0010817541042342,-0.0394427515566349,0.0,0.0,0.0,-0.0124600483104586,60.0,11.239636421203612,0.0,-7.97863819457234e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,0.000101521211036,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670227050781,0.0,0.0,0.0001069043646566,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.896127499407157e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,0.0001069069403456,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0005071168998256,288.2910461425781,294.1499938964844,299.2276306152344,291.64031982421875,296.3331298828125,299.27911376953125,284.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425820620862396e-08,0.0010817541042342,-0.0394427515566349,0.0,0.0,0.0,-0.0124600483104586,60.0,11.239636421203612,0.0,-7.97863819457234e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,0.0001014663212117,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.0,0.0,0.0001068465862772,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,7.891857967479154e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,0.0001068491401383,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,0.0005068427417427,288.2753295898437,294.1499938964844,299.2096252441406,291.6714782714844,296.3608093261719,299.2614440917969,284.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.5357368710056107e-08,0.0010811687679961,-0.0392637811601161,0.0,0.0,0.0,-0.0124261127784848,60.0,11.205158233642578,0.0,-7.970005810875591e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,0.0001014179506455,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0001067956618499,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,7.88809556979686e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,0.0001067982011591,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,0.0005066011217422,288.2595520019531,294.1499938964844,299.191650390625,291.702392578125,296.3880310058594,299.2437438964844,284.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297036526362717e-08,0.0010806529317051,-0.0391060449182987,0.0,0.0,0.0,-0.0123962042853236,60.0,11.17192554473877,0.0,-7.962401582517489e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0001013350483844,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,0.0001067083940142,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,7.88164688856341e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001067108969436,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,0.0005061870324425,288.229248046875,294.1499938964844,299.15704345703125,291.76080322265625,296.43914794921875,299.2096862792969,284.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193622360243353e-08,0.0010797686409205,-0.038835659623146,0.0,0.0,0.0,-0.0123449377715587,60.0,11.110857963562012,0.0,-7.949375202542799e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,0.0001013317305478,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0001067049088305,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,7.881389319663867e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,0.000106707404484,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0005061705014668,288.2279663085937,294.1499938964844,299.15557861328125,291.76318359375,296.4412536621094,299.2082824707031,284.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189487001521232e-08,0.0010797332506626,-0.0388248488306999,0.0,0.0,0.0,-0.012342887930572,60.0,11.108379364013672,0.0,-7.948854374717484e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,0.0001012457869364,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,0.0001066144322976,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,7.874704169807956e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0001066168988472,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,0.0005057412199676,288.1963195800781,294.1499938964844,299.1194763183594,291.8221740722656,296.4926452636719,299.17266845703125,284.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082278537192906e-08,0.0010788165964186,-0.0385445281863212,0.0,0.0,0.0,-0.0122897401452064,60.0,15.452071189880373,0.0,-7.935361878708137e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,0.0001012457869364,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,0.0001066144322976,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,7.874704169807956e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0001066168988472,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,0.0005057412199676,288.1963195800781,294.1499938964844,299.1194763183594,291.8221740722656,296.4926452636719,299.17266845703125,284.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082278537192906e-08,0.0010788165964186,-0.0385445281863212,0.0,0.0,0.0,-0.0122897401452064,60.0,15.452071189880373,0.0,-7.935361878708137e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.000101147852547,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,0.0001065113392542,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,7.867086969781667e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.000106513769424,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,0.0005052520427852,288.1645812988281,294.1499938964844,299.083251953125,291.8786926269531,296.5423889160156,299.13702392578125,284.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960139793629423e-08,0.0010777723509818,-0.0382251627743244,0.0,0.0,0.0,-0.0122291911393404,60.0,14.628148078918455,0.0,-7.920004208017417e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.000101147852547,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,0.0001065113392542,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,7.867086969781667e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.000106513769424,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,0.0005052520427852,288.1645812988281,294.1499938964844,299.083251953125,291.8786926269531,296.5423889160156,299.13702392578125,284.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960139793629423e-08,0.0010777723509818,-0.0382251627743244,0.0,0.0,0.0,-0.0122291911393404,60.0,14.628148078918455,0.0,-7.920004208017417e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
