time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214980,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0001010317646432,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0001063891177182,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,7.858056778786704e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.0001063915187842,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0005046721780672,288.1328125,294.1499938964844,299.04693603515625,291.9322204589844,296.5904541015625,299.101318359375,284.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.856690406799316,0.0,-7.90182070886658e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0001010317646432,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0001063891177182,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,7.858056778786704e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.0001063915187842,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0005046721780672,288.1328125,294.1499938964844,299.04693603515625,291.9322204589844,296.5904541015625,299.101318359375,284.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.856690406799316,0.0,-7.90182070886658e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,0.0001009668194456,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0001063207528204,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,7.853005809010938e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,0.0001063231247826,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,0.0005043477867729,288.1169128417969,294.1499938964844,299.0287170410156,291.9576721191406,296.6138610839844,299.0834350585937,284.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.872926712036133,0.0,-7.89165852665974e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0001008978797472,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,0.0001062481678673,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,7.847643428249285e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,0.0001062505325535,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.000504003430251,288.1010437011719,294.1499938964844,299.010498046875,291.982177734375,296.6368713378906,299.0655517578125,284.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.873334884643556,0.0,-7.880878882815524e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,0.0001007510873023,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,0.0001060936192516,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.836225267965347e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,0.0001060959402821,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,0.0005032701883465,288.0692749023437,294.1499938964844,298.973876953125,292.0279541015625,296.6816711425781,299.0297546386719,284.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.85283088684082,0.0,-7.85795037927528e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,0.0001007510873023,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,0.0001060936192516,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.836225267965347e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,0.0001060959402821,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,0.0005032701883465,288.0692749023437,294.1499938964844,298.973876953125,292.0279541015625,296.6816711425781,299.0297546386719,284.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.85283088684082,0.0,-7.85795037927528e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0001005989979603,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,0.0001059334899764,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,7.824396016076207e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,0.000105935781903,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0005025105201639,288.0375366210937,294.1499938964844,298.9371032714844,292.0690002441406,296.7248229980469,298.993896484375,284.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719354031607,1.4275800097607316e-08,0.0010719212004914,-0.0364355631172657,0.0,0.0,0.0,-0.0118899373337626,60.0,14.819732666015623,0.0,-7.834231752212872e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0001005989979603,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,0.0001059334899764,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,7.824396016076207e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,0.000105935781903,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0005025105201639,288.0375366210937,294.1499938964844,298.9371032714844,292.0690002441406,296.7248229980469,298.993896484375,284.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719354031607,1.4275800097607316e-08,0.0010719212004914,-0.0364355631172657,0.0,0.0,0.0,-0.0118899373337626,60.0,14.819732666015623,0.0,-7.834231752212872e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0001004499426926,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0001057765621226,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,7.812802505213767e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,0.0001057788176694,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0005017659859731,288.0058898925781,294.1499938964844,298.900146484375,292.10479736328125,296.76611328125,298.9579162597656,284.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703462176024,1.4089965638675041e-08,0.0010703321313485,-0.0359495319426059,0.0,0.0,0.0,-0.0117978109046816,60.0,14.778928756713867,0.0,-7.811019742121061e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0001004499426926,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0001057765621226,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,7.812802505213767e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,0.0001057788176694,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0005017659859731,288.0058898925781,294.1499938964844,298.900146484375,292.10479736328125,296.76611328125,298.9579162597656,284.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703462176024,1.4089965638675041e-08,0.0010703321313485,-0.0359495319426059,0.0,0.0,0.0,-0.0117978109046816,60.0,14.778928756713867,0.0,-7.811019742121061e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0001003129364107,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,0.0001056323162629,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,7.802146137692034e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,0.0001056345427059,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.0005010816385038,287.9743347167969,294.1499938964844,298.86297607421875,292.134765625,296.80572509765625,298.9217529296875,284.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688854381442,1.3919150276819892e-08,0.0010688714683055,-0.0355027616024017,0.0,0.0,0.0,-0.0117131303995847,60.0,14.732372283935549,0.0,-7.78971482873203e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0001003129364107,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,0.0001056323162629,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,7.802146137692034e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,0.0001056345427059,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.0005010816385038,287.9743347167969,294.1499938964844,298.86297607421875,292.134765625,296.80572509765625,298.9217529296875,284.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688854381442,1.3919150276819892e-08,0.0010688714683055,-0.0355027616024017,0.0,0.0,0.0,-0.0117131303995847,60.0,14.732372283935549,0.0,-7.78971482873203e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0001002488133963,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,0.0001055648099281,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,7.797158468747512e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0001055670218192,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,0.0005007613799534,287.95855712890625,294.1499938964844,298.84429931640625,292.1473999023437,296.82501220703125,298.90362548828125,284.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839203560905844e-08,0.0010681878775358,-0.0352936498820781,0.0,0.0,0.0,-0.011673497967422,60.0,14.70744514465332,0.0,-7.77975373011941e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,0.0001001912678475,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.0001055042230291,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,7.792682299623266e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,0.0001055064130923,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0005004738923162,287.9428405761719,294.1499938964844,298.8255615234375,292.15838623046875,296.84393310546875,298.8854064941406,284.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767443185486172e-08,0.0010675743687897,-0.0351059474050998,0.0,0.0,0.0,-0.0116379233077168,60.0,14.680997848510742,0.0,-7.770817234131756e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0001000951742753,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,0.0001054030653904,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,7.785208435961977e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,0.0001054052263498,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,0.0004999939701519,287.91143798828125,294.1499938964844,298.78790283203125,292.1750793457031,296.880615234375,298.8487854003906,284.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665633017197,1.3647614593992332e-08,0.001066549681127,-0.0347925052046775,0.0,0.0,0.0,-0.0115785188972949,60.0,14.623205184936523,0.0,-7.755907205364565e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0001000951742753,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,0.0001054030653904,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,7.785208435961977e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,0.0001054052263498,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,0.0004999939701519,287.91143798828125,294.1499938964844,298.78790283203125,292.1750793457031,296.880615234375,298.8487854003906,284.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665633017197,1.3647614593992332e-08,0.001066549681127,-0.0347925052046775,0.0,0.0,0.0,-0.0115785188972949,60.0,14.623205184936523,0.0,-7.755907205364565e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0001000232368824,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.0001053273372235,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,7.779612496960908e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0001053294690791,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,0.0004996346542611,287.8801574707031,294.1499938964844,298.75,292.1843566894531,296.9159240722656,298.8118591308594,284.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657956590875,1.3557878375536347e-08,0.0010657821549102,-0.0345577746629715,0.0,0.0,0.0,-0.0115340314805507,60.0,14.559343338012695,0.0,-7.744750973870397e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0001000232368824,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.0001053273372235,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,7.779612496960908e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0001053294690791,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,0.0004996346542611,287.8801574707031,294.1499938964844,298.75,292.1843566894531,296.9159240722656,298.8118591308594,284.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657956590875,1.3557878375536347e-08,0.0010657821549102,-0.0345577746629715,0.0,0.0,0.0,-0.0115340314805507,60.0,14.559343338012695,0.0,-7.744750973870397e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.99701296677813e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0001052714433171,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,7.775481935823336e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0001052735460689,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0004993694019503,287.84893798828125,294.1499938964844,298.7117614746094,292.1893615722656,296.94989013671875,298.7745666503906,284.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652291821315,1.349161582453462e-08,0.0010652157943695,-0.0343844406306743,0.0,0.0,0.0,-0.011501183733344,60.0,14.490595817565918,0.0,-7.736517915191143e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.99701296677813e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0001052714433171,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,7.775481935823336e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0001052735460689,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0004993694019503,287.84893798828125,294.1499938964844,298.7117614746094,292.1893615722656,296.94989013671875,298.7745666503906,284.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652291821315,1.349161582453462e-08,0.0010652157943695,-0.0343844406306743,0.0,0.0,0.0,-0.011501183733344,60.0,14.490595817565918,0.0,-7.736517915191143e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.992070408770816e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.0001052194202202,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,7.771637319820002e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.0001052214938681,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0004991225432604,287.81787109375,294.1499938964844,298.67315673828125,292.19366455078125,296.9822998046875,298.7368469238281,284.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064701587893,1.3429933609643284e-08,0.001064688200131,-0.0342230834066867,0.0,0.0,0.0,-0.0114706046879291,60.0,14.42167854309082,0.0,-7.728857553956915e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.992070408770816e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.0001052194202202,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,7.771637319820002e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.0001052214938681,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0004991225432604,287.81787109375,294.1499938964844,298.67315673828125,292.19366455078125,296.9822998046875,298.7368469238281,284.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064701587893,1.3429933609643284e-08,0.001064688200131,-0.0342230834066867,0.0,0.0,0.0,-0.0114706046879291,60.0,14.42167854309082,0.0,-7.728857553956915e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,9.989752288674936e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0001051950166583,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,7.769833609927446e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0001051970757544,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,0.0004990067682228,287.8023986816406,294.1499938964844,298.6537475585937,292.195556640625,296.9980163574219,298.7178955078125,284.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644543217495,1.3401002085799972e-08,0.0010644409339874,-0.0341474004089832,0.0,0.0,0.0,-0.01145626232028,60.0,14.38776397705078,0.0,-7.725266470970382e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,9.987557859858498e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,0.0001051719227689,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,7.768126670271158e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.000105173967313,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0004988971631973,287.78692626953125,294.1499938964844,298.6342468261719,292.1972961425781,297.01336669921875,298.6988220214844,284.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642200941219,1.337361332787168e-08,0.0010642067063599,-0.0340757519006729,0.0,0.0,0.0,-0.0114426845684647,60.0,14.354348182678224,0.0,-7.721867234522507e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.983525524148718e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0001051294893841,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,7.764990732539445e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001051315048243,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0004986957646906,287.7561340332031,294.1499938964844,298.5950012207031,292.2002258300781,297.04302978515625,298.660400390625,284.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637895902618,1.3323282921362534e-08,0.0010637763189151,-0.0339440889656543,0.0,0.0,0.0,-0.0114177335053682,60.0,14.28922176361084,0.0,-7.71562227441791e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.983525524148718e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0001051294893841,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,7.764990732539445e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001051315048243,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0004986957646906,287.7561340332031,294.1499938964844,298.5950012207031,292.2002258300781,297.04302978515625,298.660400390625,284.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637895902618,1.3323282921362534e-08,0.0010637763189151,-0.0339440889656543,0.0,0.0,0.0,-0.0114177335053682,60.0,14.28922176361084,0.0,-7.71562227441791e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.979880269384012e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0001050911232596,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.762154564261436e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.000105093109596,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,0.0004985136911273,287.7254638671875,294.1499938964844,298.5555114746094,292.2025146484375,297.0713806152344,298.6216735839844,284.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277763777352902e-08,0.0010633870260789,-0.033825010061264,0.0,0.0,0.0,-0.0113951675593853,60.0,14.22621726989746,0.0,-7.709977012382296e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.979880269384012e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0001050911232596,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.762154564261436e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.000105093109596,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,0.0004985136911273,287.7254638671875,294.1499938964844,298.5555114746094,292.2025146484375,297.0713806152344,298.6216735839844,284.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277763777352902e-08,0.0010633870260789,-0.033825010061264,0.0,0.0,0.0,-0.0113951675593853,60.0,14.22621726989746,0.0,-7.709977012382296e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.97666284092702e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0001050572682288,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.759651634842157e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0001050592254614,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.0004983529797755,287.6949768066406,294.1499938964844,298.5157470703125,292.20416259765625,297.09844970703125,298.5826416015625,284.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630567558109,1.3237586138359349e-08,0.0010630434844642,-0.0337199009954929,0.0,0.0,0.0,-0.0113752502948045,60.0,14.165292739868164,0.0,-7.704995397261882e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.97666284092702e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0001050572682288,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.759651634842157e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0001050592254614,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.0004983529797755,287.6949768066406,294.1499938964844,298.5157470703125,292.20416259765625,297.09844970703125,298.5826416015625,284.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630567558109,1.3237586138359349e-08,0.0010630434844642,-0.0337199009954929,0.0,0.0,0.0,-0.0113752502948045,60.0,14.165292739868164,0.0,-7.704995397261882e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.973846317734568e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0001050276332534,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,7.757460844004527e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,0.0001050295686582,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,0.000498212291859,287.6646423339844,294.1499938964844,298.4757385253906,292.2052001953125,297.1242370605469,298.5433349609375,284.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062755822204,1.3202404502976606e-08,0.0010627426672726,-0.0336278639733791,0.0,0.0,0.0,-0.0113578084856271,60.0,14.10634994506836,0.0,-7.700634796492525e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.973846317734568e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0001050276332534,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,7.757460844004527e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,0.0001050295686582,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,0.000498212291859,287.6646423339844,294.1499938964844,298.4757385253906,292.2052001953125,297.1242370605469,298.5433349609375,284.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062755822204,1.3202404502976606e-08,0.0010627426672726,-0.0336278639733791,0.0,0.0,0.0,-0.0113578084856271,60.0,14.10634994506836,0.0,-7.700634796492525e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.97257448034361e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0001050142527674,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,7.756472041364759e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0001050161736202,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0004981488455086,287.6495361328125,294.1499938964844,298.4556884765625,292.2055053710937,297.1366577148437,298.5235900878906,284.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626201983541,1.3186520320118689e-08,0.0010626069270074,-0.0335863083600997,0.0,0.0,0.0,-0.0113499350845813,60.0,14.0775785446167,0.0,-7.698666593114467e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.97140959952958e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0001050020000548,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,7.755565457046032e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0001050039063557,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004980906378477,287.63446044921875,294.1499938964844,298.435546875,292.20562744140625,297.1488037109375,298.5037536621094,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624956339597,1.3171961299462964e-08,0.0010624824790284,-0.0335482209920883,0.0,0.0,0.0,-0.0113427173346281,60.0,14.049259185791016,0.0,-7.696862525108372e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.96938397292979e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001049806887749,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,7.7539894846268e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,0.0001049825732479,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,0.0004979894729331,287.6044616699219,294.1499938964844,298.3951721191406,292.2054748535156,297.172119140625,298.46392822265625,284.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622789850458,1.3146637556360474e-08,0.0010622658301144,-0.0334819741547107,0.0,0.0,0.0,-0.0113301631063222,60.0,13.99396514892578,0.0,-7.693725478929991e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.96938397292979e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001049806887749,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,7.7539894846268e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,0.0001049825732479,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,0.0004979894729331,287.6044616699219,294.1499938964844,298.3951721191406,292.2054748535156,297.172119140625,298.46392822265625,284.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622789850458,1.3146637556360474e-08,0.0010622658301144,-0.0334819741547107,0.0,0.0,0.0,-0.0113301631063222,60.0,13.99396514892578,0.0,-7.693725478929991e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.967703226720914e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,0.0001049630154739,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,7.752681995043531e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0001049648708431,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.000497905537486,287.5746459960937,294.1499938964844,298.3546447753906,292.2047424316406,297.1942443847656,298.42388916015625,284.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620991233736,1.3125609044095654e-08,0.0010620859684422,-0.033426959067583,0.0,0.0,0.0,-0.011319737881422,60.0,13.940325736999512,0.0,-7.691120629260696e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.967703226720914e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,0.0001049630154739,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,7.752681995043531e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0001049648708431,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.000497905537486,287.5746459960937,294.1499938964844,298.3546447753906,292.2047424316406,297.1942443847656,298.42388916015625,284.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620991233736,1.3125609044095654e-08,0.0010620859684422,-0.033426959067583,0.0,0.0,0.0,-0.011319737881422,60.0,13.940325736999512,0.0,-7.691120629260696e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.966389916371554e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,0.0001049492057063,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,7.7516604505945e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001049510465236,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004978399956598,287.5450134277344,294.1499938964844,298.3139953613281,292.2034606933594,297.2151794433594,298.3836669921875,284.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619584936648,1.3109166197011746e-08,0.0010619454551488,-0.0333839431405067,0.0,0.0,0.0,-0.011311586946249,60.0,13.888240814208984,0.0,-7.689084924322742e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
