time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217320,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.966389916371554e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,0.0001049492057063,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,7.7516604505945e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001049510465236,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004978399956598,287.5450134277344,294.1499938964844,298.3139953613281,292.2034606933594,297.2151794433594,298.3836669921875,284.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619584936648,1.3109166197011746e-08,0.0010619454551488,-0.0333839431405067,0.0,0.0,0.0,-0.011311586946249,60.0,13.888240814208984,0.0,-7.689084924322742e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.9654178484343e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,0.0001049389902618,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.750903751002625e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0001049408019753,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004977914504706,287.5155639648437,294.1499938964844,298.2732238769531,292.20166015625,297.2349548339844,298.34326171875,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096967954595584e-08,0.0010618410306051,-0.0333520285785198,0.0,0.0,0.0,-0.011305539868772,60.0,13.837596893310549,0.0,-7.687574310466516e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.9654178484343e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,0.0001049389902618,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.750903751002625e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0001049408019753,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004977914504706,287.5155639648437,294.1499938964844,298.2732238769531,292.20166015625,297.2349548339844,298.34326171875,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096967954595584e-08,0.0010618410306051,-0.0333520285785198,0.0,0.0,0.0,-0.011305539868772,60.0,13.837596893310549,0.0,-7.687574310466516e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.965051140170544e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,0.0001049351412802,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.750618533464149e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0001049369384418,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004977731150574,287.5009155273437,294.1499938964844,298.2528076171875,292.2005615234375,297.24444580078125,298.322998046875,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618148371577,1.3092359196775762e-08,0.0010618017986416,-0.0333399698138237,0.0,0.0,0.0,-0.0113032553344964,60.0,13.812785148620604,0.0,-7.687003744649702e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.96477247099392e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0001049322163453,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,7.750401709927246e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0001049340062309,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004977592034265,287.486328125,294.1499938964844,298.2323913574219,292.1993103027344,297.2536315917969,298.3027038574219,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.3088848227482686e-08,0.0010617717634886,-0.0333307869732379,0.0,0.0,0.0,-0.0113015146926045,60.0,13.788291931152344,0.0,-7.686568892495418e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.96447415673174e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0001049290949595,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,7.750168879283592e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0001049308557412,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.000497744360473,287.457275390625,294.1499938964844,298.1914978027344,292.1965026855469,297.2711486816406,298.2620544433594,284.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085050376560048e-08,0.0010617391671985,-0.0333208478987216,0.0,0.0,0.0,-0.0112996315583586,60.0,13.740234375,0.0,-7.686098513204342e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.96447415673174e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0001049290949595,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,7.750168879283592e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0001049308557412,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.000497744360473,287.457275390625,294.1499938964844,298.1914978027344,292.1965026855469,297.2711486816406,298.2620544433594,284.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085050376560048e-08,0.0010617391671985,-0.0333208478987216,0.0,0.0,0.0,-0.0112996315583586,60.0,13.740234375,0.0,-7.686098513204342e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.96447924990207e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.000104929174995,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.75017324485816e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001049309139489,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,0.0004977446515113,287.4284362792969,294.1499938964844,298.15057373046875,292.1932067871094,297.28759765625,298.2212829589844,284.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.308504238295427e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,-0.0112996269017457,60.0,13.693342208862305,0.0,-7.686097802661608e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.96447924990207e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.000104929174995,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.75017324485816e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001049309139489,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,0.0004977446515113,287.4284362792969,294.1499938964844,298.15057373046875,292.1932067871094,297.28759765625,298.2212829589844,284.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.308504238295427e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,-0.0112996269017457,60.0,13.693342208862305,0.0,-7.686097802661608e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.964806667994708e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,0.0001049326383508,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.750427175778896e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0001049343554768,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.000497761007864,287.3998107910156,294.1499938964844,298.109619140625,292.1894226074219,297.302978515625,298.1804504394531,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617863154038,1.30890427385566e-08,0.0010617732768878,-0.0333312936127185,0.0,0.0,0.0,-0.0113016106188297,60.0,13.647527694702148,0.0,-7.686593050948431e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.964806667994708e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,0.0001049326383508,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.750427175778896e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0001049343554768,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.000497761007864,287.3998107910156,294.1499938964844,298.109619140625,292.1894226074219,297.302978515625,298.1804504394531,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617863154038,1.30890427385566e-08,0.0010617732768878,-0.0333312936127185,0.0,0.0,0.0,-0.0113016106188297,60.0,13.647527694702148,0.0,-7.686593050948431e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.96544840745628e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0001049394195433,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.750926306471229e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0001049411148414,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004977930802851,287.37139892578125,294.1499938964844,298.0687255859375,292.1852111816406,297.3172912597656,298.1395568847656,284.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618540691211,1.3096961737346646e-08,0.0010618410306051,-0.0333520136773586,0.0,0.0,0.0,-0.0113055361434817,60.0,13.6027250289917,0.0,-7.68757359992378e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.96544840745628e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0001049394195433,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.750926306471229e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0001049411148414,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004977930802851,287.37139892578125,294.1499938964844,298.0687255859375,292.1852111816406,297.3172912597656,298.1395568847656,284.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618540691211,1.3096961737346646e-08,0.0010618410306051,-0.0333520136773586,0.0,0.0,0.0,-0.0113055361434817,60.0,13.6027250289917,0.0,-7.68757359992378e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.9658798717428e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001049439742928,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,7.751261728117242e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.000104945662315,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.0004978146753273,287.3572998046875,294.1499938964844,298.0482788085937,292.1829528808594,297.3240661621094,298.1191101074219,284.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618999367579,1.3102305906897982e-08,0.0010618867818266,-0.0333659909665584,0.0,0.0,0.0,-0.0113081857562065,60.0,13.580681800842283,0.0,-7.688235115210773e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.966386278392748e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.0001049493148457,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.75165535742417e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0001049509883159,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,0.0004978399374522,287.3432006835937,294.1499938964844,298.02783203125,292.1805725097656,297.3306579589844,298.0986633300781,284.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061953487806,1.3108576446541065e-08,0.0010619403328746,-0.0333823971450328,0.0,0.0,0.0,-0.0113112945109605,60.0,13.558808326721191,0.0,-7.68901173842096e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.967672667698936e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0001049628772307,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,7.75265580159612e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,0.000104964528873,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004979041987098,287.315185546875,294.1499938964844,297.987060546875,292.175537109375,297.34307861328125,298.0577697753906,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620898101478,1.3124527242780461e-08,0.0010620766552165,-0.0334241278469562,0.0,0.0,0.0,-0.011319201439619,60.0,13.515677452087402,0.0,-7.690987047226373e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.967672667698936e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0001049628772307,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,7.75265580159612e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,0.000104964528873,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004979041987098,287.315185546875,294.1499938964844,297.987060546875,292.175537109375,297.34307861328125,298.0577697753906,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620898101478,1.3124527242780461e-08,0.0010620766552165,-0.0334241278469562,0.0,0.0,0.0,-0.011319201439619,60.0,13.515677452087402,0.0,-7.690987047226373e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.969282109523192e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0001049798520398,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,7.75390726630576e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0001049814818543,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004979846416972,287.28741455078125,294.1499938964844,297.94635009765625,292.17010498046875,297.35455322265625,298.0168762207031,284.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622607078403,1.3144512145402132e-08,0.0010622475529089,-0.0334764085710048,0.0,0.0,0.0,-0.0113291088491678,60.0,13.473381042480469,0.0,-7.693461867575024e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.969282109523192e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0001049798520398,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,7.75390726630576e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0001049814818543,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004979846416972,287.28741455078125,294.1499938964844,297.94635009765625,292.17010498046875,297.35455322265625,298.0168762207031,284.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622607078403,1.3144512145402132e-08,0.0010622475529089,-0.0334764085710048,0.0,0.0,0.0,-0.0113291088491678,60.0,13.473381042480469,0.0,-7.693461867575024e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,9.971226245397702e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0001050003484124,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,7.755419210297987e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,0.000105001956399,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0004980817902833,287.2598571777344,294.1499938964844,297.90576171875,292.164306640625,297.36505126953125,297.97607421875,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624672286212,1.3168666157525877e-08,0.0010624540736898,-0.0335396006703376,0.0,0.0,0.0,-0.0113410828635096,60.0,13.431912422180176,0.0,-7.696454673578047e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,9.971226245397702e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0001050003484124,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,7.755419210297987e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,0.000105001956399,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0004980817902833,287.2598571777344,294.1499938964844,297.90576171875,292.164306640625,297.36505126953125,297.97607421875,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624672286212,1.3168666157525877e-08,0.0010624540736898,-0.0335396006703376,0.0,0.0,0.0,-0.0113410828635096,60.0,13.431912422180176,0.0,-7.696454673578047e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,9.973506530513988e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0001050243736244,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,7.757192361168563e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,0.0001050259597832,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,0.0004981957026757,287.2325134277344,294.1499938964844,297.8653259277344,292.1581726074219,297.3746032714844,297.9353332519531,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627094889059,1.3197001713649572e-08,0.0010626963339745,-0.0336137302219867,0.0,0.0,0.0,-0.0113551300019025,60.0,13.39124584197998,0.0,-7.699965465235439e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,9.973506530513988e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0001050243736244,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,7.757192361168563e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,0.0001050259597832,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,0.0004981957026757,287.2325134277344,294.1499938964844,297.8653259277344,292.1581726074219,297.3746032714844,297.9353332519531,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627094889059,1.3197001713649572e-08,0.0010626963339745,-0.0336137302219867,0.0,0.0,0.0,-0.0113551300019025,60.0,13.39124584197998,0.0,-7.699965465235439e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,9.974761633202434e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0001050376013154,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,7.758168067084625e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,0.0001050391729222,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,0.0004982583923265,287.21893310546875,294.1499938964844,297.8451538085937,292.15496826171875,297.3790283203125,297.9149780273437,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628430172801,1.3212606120305281e-08,0.0010628297459334,-0.0336545519530773,0.0,0.0,0.0,-0.0113628655672073,60.0,13.371200561523438,0.0,-7.701899562562178e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,9.976112778531387e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0001050518403644,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,7.759218715364113e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0001050534046953,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,0.0004983259132131,287.2054138183594,294.1499938964844,297.8250427246094,292.1517028808594,297.3832092285156,297.8946838378906,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629866737872,1.3229408679649168e-08,0.0010629734024405,-0.0336985103785991,0.0,0.0,0.0,-0.0113711953163146,60.0,13.351329803466797,0.0,-7.703982163320688e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,9.979077731259169e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0001050830760505,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.76152519392781e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,0.0001050846258294,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,0.0004984740517102,287.1785583496094,294.1499938964844,297.78497314453125,292.1448974609375,297.39093017578125,297.85418701171875,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063302042894,1.3266283183099858e-08,0.0010632887715473,-0.0337949767708778,0.0,0.0,0.0,-0.0113894753158092,60.0,13.31214714050293,0.0,-7.708553084739833e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,9.979077731259169e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0001050830760505,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.76152519392781e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,0.0001050846258294,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,0.0004984740517102,287.1785583496094,294.1499938964844,297.78497314453125,292.1448974609375,297.39093017578125,297.85418701171875,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063302042894,1.3266283183099858e-08,0.0010632887715473,-0.0337949767708778,0.0,0.0,0.0,-0.0113894753158092,60.0,13.31214714050293,0.0,-7.708553084739833e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,9.982344636227936e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0001051174986059,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,7.764065230730921e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,0.000105119026557,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,0.0004986372659914,287.1519470214844,294.1499938964844,297.7451171875,292.1378173828125,297.3977355957031,297.8138122558594,284.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.3306920898514818e-08,0.0010636361548677,-0.033901285380125,0.0,0.0,0.0,-0.0114096216857433,60.0,13.273674964904783,0.0,-7.71359296436458e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,9.982344636227936e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0001051174986059,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,7.764065230730921e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,0.000105119026557,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,0.0004986372659914,287.1519470214844,294.1499938964844,297.7451171875,292.1378173828125,297.3977355957031,297.8138122558594,284.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.3306920898514818e-08,0.0010636361548677,-0.033901285380125,0.0,0.0,0.0,-0.0114096216857433,60.0,13.273674964904783,0.0,-7.71359296436458e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1821594238281,0.0,0.0,9.98591785901226e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0001051551444106,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,7.766844646539539e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0001051566505338,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17803955078125,0.0,0.0,0.0004988157306797,287.12554931640625,294.1499938964844,297.7055053710937,292.1304626464844,297.4036560058594,297.7736511230469,284.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640296386554,1.3351373340242393e-08,0.0010640162508934,-0.0340175740420818,0.0,0.0,0.0,-0.0114316586405038,60.0,13.235843658447266,0.0,-7.719107486536815e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1821594238281,0.0,0.0,9.98591785901226e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0001051551444106,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,7.766844646539539e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0001051566505338,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17803955078125,0.0,0.0,0.0004988157306797,287.12554931640625,294.1499938964844,297.7055053710937,292.1304626464844,297.4036560058594,297.7736511230469,284.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640296386554,1.3351373340242393e-08,0.0010640162508934,-0.0340175740420818,0.0,0.0,0.0,-0.0114316586405038,60.0,13.235843658447266,0.0,-7.719107486536815e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,9.989760292228313e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,0.0001051956205628,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,7.769832882331684e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,0.0001051971121341,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0004990076995454,287.09942626953125,294.1499938964844,297.6661682128906,292.12286376953125,297.40875244140625,297.73370361328125,284.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399183096396428e-08,0.0010644251015037,-0.034142643213272,0.0,0.0,0.0,-0.0114553589373826,60.0,13.198616027832031,0.0,-7.72504051838041e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,9.989760292228313e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,0.0001051956205628,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,7.769832882331684e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,0.0001051971121341,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0004990076995454,287.09942626953125,294.1499938964844,297.6661682128906,292.12286376953125,297.40875244140625,297.73370361328125,284.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399183096396428e-08,0.0010644251015037,-0.034142643213272,0.0,0.0,0.0,-0.0114553589373826,60.0,13.198616027832031,0.0,-7.72504051838041e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,9.99176481855102e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,0.0001052167426678,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600646972656,0.0,0.0,7.771392120048404e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463317871094,0.0,0.0,0.0001052182269631,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.0004991078749299,287.08642578125,294.1499938964844,297.6466064453125,292.11895751953125,297.4109802246094,297.7137756347656,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424132916384224e-08,0.0010646383743733,-0.0342079102993011,0.0,0.0,0.0,-0.0114677278324961,60.0,13.180212020874023,0.0,-7.72813777416559e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,9.993830462917686e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,0.000105238505057,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504821777344,0.0,0.0,7.772997923893854e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368713378906,0.0,0.0,0.0001052399748004,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,0.0004992110771127,287.0735168457031,294.1499938964844,297.6271057128906,292.114990234375,297.4130249023437,297.6939392089844,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449835911671926e-08,0.0010648581665009,-0.034275148063898,0.0,0.0,0.0,-0.011480470187962,60.0,13.161924362182615,0.0,-7.731328821591887e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,9.998104360420255e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,0.0001052835286827,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,7.776322308927774e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180114746094,0.0,0.0,0.0001052849838742,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,0.0004994245828129,287.0478820800781,294.1499938964844,297.58837890625,292.10693359375,297.4164733886719,297.6545104980469,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503027140870928e-08,0.0010653130011633,-0.0344142913818359,0.0,0.0,0.0,-0.0115068387240171,60.0,13.12572193145752,0.0,-7.737935447948986e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,9.998104360420255e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,0.0001052835286827,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,7.776322308927774e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180114746094,0.0,0.0,0.0001052849838742,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,0.0004994245828129,287.0478820800781,294.1499938964844,297.58837890625,292.10693359375,297.4164733886719,297.6545104980469,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503027140870928e-08,0.0010653130011633,-0.0344142913818359,0.0,0.0,0.0,-0.0115068387240171,60.0,13.12572193145752,0.0,-7.737935447948986e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,0.0001000269985524,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,0.0001053319356287,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11248779296875,0.0,0.0,7.779896259307861e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,0.0001053333689924,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10223388671875,0.0,0.0,0.0004996541538275,287.0224609375,294.1499938964844,297.54998779296875,292.09869384765625,297.4191589355469,297.61541748046875,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658155661076,1.3560217837493838e-08,0.0010658019455149,-0.0345638915896415,0.0,0.0,0.0,-0.0115351909771561,60.0,13.090253829956056,0.0,-7.745041585849324e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,0.0001000269985524,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,0.0001053319356287,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11248779296875,0.0,0.0,7.779896259307861e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,0.0001053333689924,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10223388671875,0.0,0.0,0.0004996541538275,287.0224609375,294.1499938964844,297.54998779296875,292.09869384765625,297.4191589355469,297.61541748046875,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658155661076,1.3560217837493838e-08,0.0010658019455149,-0.0345638915896415,0.0,0.0,0.0,-0.0115351909771561,60.0,13.090253829956056,0.0,-7.745041585849324e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
