time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219660,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.0001000835036393,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,0.000105391460238,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,7.784290937706828e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,0.0001053928717738,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0004999364027753,286.997314453125,294.1499938964844,297.513671875,292.0914306640625,297.42108154296875,297.5771484375,284.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664166184142,1.3630565121047766e-08,0.0010664028814062,-0.0347479097545146,0.0,0.0,0.0,-0.0115700615569949,60.0,13.056856155395508,0.0,-7.753786945841058e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.0001000835036393,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,0.000105391460238,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,7.784290937706828e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,0.0001053928717738,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0004999364027753,286.997314453125,294.1499938964844,297.513671875,292.0914306640625,297.42108154296875,297.5771484375,284.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664166184142,1.3630565121047766e-08,0.0010664028814062,-0.0347479097545146,0.0,0.0,0.0,-0.0115700615569949,60.0,13.056856155395508,0.0,-7.753786945841058e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,0.0001001635755528,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0001054757885867,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,7.790518429828808e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,0.0001054771855706,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648498535156,0.0,0.0,0.0005003364058211,286.972412109375,294.1499938964844,297.4809875488281,292.0862731933594,297.4223022460937,297.54071044921875,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672693606466,1.3730265813194364e-08,0.0010672556236386,-0.0350087024271488,0.0,0.0,0.0,-0.0116194887086749,60.0,13.02842617034912,0.0,-7.766190179836485e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,0.0001001635755528,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0001054757885867,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,7.790518429828808e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,0.0001054771855706,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648498535156,0.0,0.0,0.0005003364058211,286.972412109375,294.1499938964844,297.4809875488281,292.0862731933594,297.4223022460937,297.54071044921875,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672693606466,1.3730265813194364e-08,0.0010672556236386,-0.0350087024271488,0.0,0.0,0.0,-0.0116194887086749,60.0,13.02842617034912,0.0,-7.766190179836485e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,0.0001002095887088,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871337890625,0.0,0.0,0.0001055242537404,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,7.794097473379225e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,0.0001055256434483,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.000500566267874,286.9600524902344,294.1499938964844,297.4659118652344,292.0844421386719,297.4227294921875,297.5232238769531,284.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677595855668,1.3787575525725517e-08,0.0010677458485588,-0.0351586081087589,0.0,0.0,0.0,-0.0116479005664587,60.0,13.016107559204102,0.0,-7.773324028903519e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.050048828125,0.0,0.0,0.0001002601202344,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769714355469,0.0,0.0,0.0001055774773703,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561218261719,0.0,0.0,7.798027218086645e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433959960937,0.0,0.0,0.0001055788525263,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,0.0005008187144994,286.94775390625,294.1499938964844,297.4516296386719,292.0830993652344,297.4230041503906,297.5064392089844,284.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682977735996,1.3850505631296528e-08,0.0010682839201763,-0.0353232100605964,0.0,0.0,0.0,-0.0116790970787405,60.0,13.00533390045166,0.0,-7.78116131527895e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,0.0001003685974865,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0001056917244568,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,7.806464418536052e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,0.0001056930850609,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,0.0005013605696149,286.9232482910156,294.1499938964844,297.4254455566406,292.081787109375,297.4232788085937,297.4745788574219,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694530792534,1.3985610891609213e-08,0.0010694391094148,-0.0356765910983085,0.0,0.0,0.0,-0.0117460740730166,60.0,12.987434387207031,0.0,-7.798001178116466e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,0.0001003685974865,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0001056917244568,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,7.806464418536052e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,0.0001056930850609,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,0.0005013605696149,286.9232482910156,294.1499938964844,297.4254455566406,292.081787109375,297.4232788085937,297.4745788574219,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694530792534,1.3985610891609213e-08,0.0010694391094148,-0.0356765910983085,0.0,0.0,0.0,-0.0117460740730166,60.0,12.987434387207031,0.0,-7.798001178116466e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,0.0001004812656901,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0001058103807736,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,7.815226854290813e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,0.0001058117268257,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,0.0005019233794882,286.8990173339844,294.1499938964844,297.402099609375,292.08221435546875,297.4230651855469,297.4458923339844,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706529719755,1.4125930647423957e-08,0.0010706388857215,-0.0360435955226421,0.0,0.0,0.0,-0.0118156364187598,60.0,12.974960327148438,0.0,-7.81550966166833e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,0.0001004812656901,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0001058103807736,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,7.815226854290813e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,0.0001058117268257,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,0.0005019233794882,286.8990173339844,294.1499938964844,297.402099609375,292.08221435546875,297.4230651855469,297.4458923339844,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706529719755,1.4125930647423957e-08,0.0010706388857215,-0.0360435955226421,0.0,0.0,0.0,-0.0118156364187598,60.0,12.974960327148438,0.0,-7.81550966166833e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,0.0001005909653031,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,0.0001059259157045,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,7.823759369784966e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0001059272472048,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910583496094,0.0,0.0,0.0005024714046157,286.8750305175781,294.1499938964844,297.3814392089844,292.084228515625,297.4224548339844,297.4201965332031,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718214325606,1.4262562686440106e-08,0.001071807113476,-0.036400943994522,0.0,0.0,0.0,-0.011883370578289,60.0,12.96645450592041,0.0,-7.832576898181287e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,0.0001005909653031,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,0.0001059259157045,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,7.823759369784966e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0001059272472048,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910583496094,0.0,0.0,0.0005024714046157,286.8750305175781,294.1499938964844,297.3814392089844,292.084228515625,297.4224548339844,297.4201965332031,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718214325606,1.4262562686440106e-08,0.001071807113476,-0.036400943994522,0.0,0.0,0.0,-0.011883370578289,60.0,12.96645450592041,0.0,-7.832576898181287e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,0.0001006912571028,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967102050781,0.0,0.0,0.0001060315407812,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,7.831559196347371e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0001060328577295,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0005029723397456,286.8512878417969,294.1499938964844,297.3631591796875,292.08770751953125,297.42144775390625,297.3973388671875,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728895431384,1.4387466329424116e-08,0.0010728752240538,-0.0367276035249233,0.0,0.0,0.0,-0.0119452904909849,60.0,12.96084690093994,0.0,-7.84819533805603e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,0.0001006912571028,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967102050781,0.0,0.0,0.0001060315407812,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,7.831559196347371e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0001060328577295,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0005029723397456,286.8512878417969,294.1499938964844,297.3631591796875,292.08770751953125,297.42144775390625,297.3973388671875,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728895431384,1.4387466329424116e-08,0.0010728752240538,-0.0367276035249233,0.0,0.0,0.0,-0.0119452904909849,60.0,12.96084690093994,0.0,-7.84819533805603e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,0.0001007359678624,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868225097656,0.0,0.0,0.0001060786307789,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,7.835036376491189e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,0.0001060799331753,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.0005031956825405,286.83953857421875,294.1499938964844,297.3548583984375,292.0899658203125,297.4208374023437,297.386962890625,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733656818047,1.4443145346376696e-08,0.0010733512463048,-0.0368732176721096,0.0,0.0,0.0,-0.0119728930294513,60.0,12.95888328552246,0.0,-7.855162920122893e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001007769315037,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.0001061217772075,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,7.83822251833044e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,0.000106123072328,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0005034003406763,286.82781982421875,294.1499938964844,297.3470458984375,292.092529296875,297.4201354980469,297.3772277832031,285.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738020064309,1.4494156985733753e-08,0.001073787570931,-0.0370066240429878,0.0,0.0,0.0,-0.0119981821626424,60.0,12.957304954528809,0.0,-7.861549278231905e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0001008460749289,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,0.0001061946022673,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,7.843600178603083e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0001061958828358,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0005037457449361,286.8045959472656,294.1499938964844,297.3328552246094,292.0985412597656,297.4185791015625,297.3593444824219,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745383333414,1.4580252560847384e-08,0.0010745236650109,-0.0372317731380462,0.0,0.0,0.0,-0.0120408637449145,60.0,12.95496940612793,0.0,-7.872333185332536e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0001008460749289,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,0.0001061946022673,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,7.843600178603083e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0001061958828358,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0005037457449361,286.8045959472656,294.1499938964844,297.3328552246094,292.0985412597656,297.4185791015625,297.3593444824219,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745383333414,1.4580252560847384e-08,0.0010745236650109,-0.0372317731380462,0.0,0.0,0.0,-0.0120408637449145,60.0,12.95496940612793,0.0,-7.872333185332536e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0001008995604934,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0001062509400071,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92779541015625,0.0,0.0,7.847759843571112e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,0.0001062522060237,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0005040129180997,286.7816772460937,294.1499938964844,297.3203430175781,292.1056213378906,297.4167785644531,297.3436584472656,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751077206805,1.4646841073329142e-08,0.0010750930523499,-0.0374059081077575,0.0,0.0,0.0,-0.0120738735422492,60.0,12.953590393066406,0.0,-7.88067850976404e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0001008995604934,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0001062509400071,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92779541015625,0.0,0.0,7.847759843571112e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,0.0001062522060237,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0005040129180997,286.7816772460937,294.1499938964844,297.3203430175781,292.1056213378906,297.4167785644531,297.3436584472656,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751077206805,1.4646841073329142e-08,0.0010750930523499,-0.0374059081077575,0.0,0.0,0.0,-0.0120738735422492,60.0,12.953590393066406,0.0,-7.88067850976404e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,0.0001009431216516,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001062968294718,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,7.851148257032037e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0001062980809365,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0005042305565439,286.7590026855469,294.1499938964844,297.30926513671875,292.1136169433594,297.414794921875,297.329833984375,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755715193226,1.4701066142208674e-08,0.0010755567345768,-0.0375477075576782,0.0,0.0,0.0,-0.0121007552370429,60.0,12.95321273803711,0.0,-7.887478403745264e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,0.0001009431216516,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001062968294718,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,7.851148257032037e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0001062980809365,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0005042305565439,286.7590026855469,294.1499938964844,297.30926513671875,292.1136169433594,297.414794921875,297.329833984375,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755715193226,1.4701066142208674e-08,0.0010755567345768,-0.0375477075576782,0.0,0.0,0.0,-0.0121007552370429,60.0,12.95321273803711,0.0,-7.887478403745264e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88677978515625,0.0,0.0,0.0001009863699437,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992980957031,0.0,0.0,0.0001063423842424,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,7.854511932237074e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,0.0001063436211552,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0005044466233812,286.73663330078125,294.1499938964844,297.2994079589844,292.1224060058594,297.41265869140625,297.317626953125,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760317090898,1.475489774804828e-08,0.001076016924344,-0.0376884788274765,0.0,0.0,0.0,-0.0121274413540959,60.0,12.954336166381836,0.0,-7.894231401905928e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88677978515625,0.0,0.0,0.0001009863699437,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992980957031,0.0,0.0,0.0001063423842424,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,7.854511932237074e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,0.0001063436211552,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0005044466233812,286.73663330078125,294.1499938964844,297.2994079589844,292.1224060058594,297.41265869140625,297.317626953125,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760317090898,1.475489774804828e-08,0.001076016924344,-0.0376884788274765,0.0,0.0,0.0,-0.0121274413540959,60.0,12.954336166381836,0.0,-7.894231401905928e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0001010102132568,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98974609375,0.0,0.0,0.0001063674935721,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88336181640625,0.0,0.0,7.856365118641406e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87213134765625,0.0,0.0,0.000106368723209,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,0.0005045657162554,286.7255249023437,294.1499938964844,297.2948303222656,292.1270446777344,297.4115295410156,297.31201171875,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762854944914,1.478457090087204e-08,0.0010762707097455,-0.0377660728991031,0.0,0.0,0.0,-0.0121421525254845,60.0,12.955589294433594,0.0,-7.89795464584131e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,0.0001010399646474,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,0.0001063988311216,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8745422363281,0.0,0.0,7.858679600758478e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.0001064000462065,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659362792969,0.0,0.0,0.0005047143204137,286.7145080566406,294.1499938964844,297.2904663085937,292.1318359375,297.4103698730469,297.30670166015625,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766022605821,1.4821615046400892e-08,0.0010765874758362,-0.037862941622734,0.0,0.0,0.0,-0.0121605163440108,60.0,12.957576751708984,0.0,-7.902604437504125e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,0.0001011153508443,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613342285156,0.0,0.0,0.000106478233647,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,7.864542567403987e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.00010647943418,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0005050909239798,286.6926574707031,294.1499938964844,297.2822570800781,292.1418151855469,297.407958984375,297.296875,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774049442261,1.4915492840827937e-08,0.0010773900430649,-0.0381084196269512,0.0,0.0,0.0,-0.0122070545330643,60.0,12.964179039001465,0.0,-7.914394473118591e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,0.0001011153508443,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613342285156,0.0,0.0,0.000106478233647,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,7.864542567403987e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.00010647943418,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0005050909239798,286.6926574707031,294.1499938964844,297.2822570800781,292.1418151855469,297.407958984375,297.296875,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774049442261,1.4915492840827937e-08,0.0010773900430649,-0.0381084196269512,0.0,0.0,0.0,-0.0122070545330643,60.0,12.964179039001465,0.0,-7.914394473118591e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0001011988570098,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,0.0001065661854227,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,7.871037087170407e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0001065673641278,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0005055080400779,286.6710510253906,294.1499938964844,297.2745056152344,292.1521301269531,297.40545654296875,297.2878112792969,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782948229461,1.5019489651990625e-08,0.0010782798053696,-0.0383803509175777,0.0,0.0,0.0,-0.012258612550795,60.0,12.973291397094728,0.0,-7.927464906742898e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0001011988570098,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,0.0001065661854227,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,7.871037087170407e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0001065673641278,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0005055080400779,286.6710510253906,294.1499938964844,297.2745056152344,292.1521301269531,297.40545654296875,297.2878112792969,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782948229461,1.5019489651990625e-08,0.0010782798053696,-0.0383803509175777,0.0,0.0,0.0,-0.012258612550795,60.0,12.973291397094728,0.0,-7.927464906742898e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0001012705834,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,0.0001066417316906,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,7.876616291468963e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0001066429031197,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0005058663664385,286.6497497558594,294.1499938964844,297.2669677734375,292.1627197265625,297.4028625488281,297.2793884277344,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790581582114,1.5108815532016706e-08,0.0010790430242195,-0.0386139154434204,0.0,0.0,0.0,-0.0123028922826051,60.0,12.983275413513184,0.0,-7.938700719023475e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0001012705834,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,0.0001066417316906,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,7.876616291468963e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0001066429031197,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0005058663664385,286.6497497558594,294.1499938964844,297.2669677734375,292.1627197265625,297.4028625488281,297.2793884277344,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790581582114,1.5108815532016706e-08,0.0010790430242195,-0.0386139154434204,0.0,0.0,0.0,-0.0123028922826051,60.0,12.983275413513184,0.0,-7.938700719023475e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001013357541523,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054870605469,0.0,0.0,0.0001067103730747,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,7.881684723543003e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,0.000106711529952,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,0.000506191921886,286.6286926269531,294.1499938964844,297.2594299316406,292.1733703613281,297.400146484375,297.27130126953125,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797524591907,1.5189963065154192e-08,0.0010797372087836,-0.0388260893523693,0.0,0.0,0.0,-0.0123431226238608,60.0,12.99339771270752,0.0,-7.948914060307288e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001013357541523,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054870605469,0.0,0.0,0.0001067103730747,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,7.881684723543003e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,0.000106711529952,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,0.000506191921886,286.6286926269531,294.1499938964844,297.2594299316406,292.1733703613281,297.400146484375,297.27130126953125,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797524591907,1.5189963065154192e-08,0.0010797372087836,-0.0388260893523693,0.0,0.0,0.0,-0.0123431226238608,60.0,12.99339771270752,0.0,-7.948914060307288e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,0.0001013647342915,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.0,0.0001067408957169,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,7.883938815211877e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001067420453182,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0005063366843387,286.6182556152344,294.1499938964844,297.2555847167969,292.1787109375,297.3987731933594,297.267333984375,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800606105476,1.5226049754346604e-08,0.0010800454765558,-0.0389204435050487,0.0,0.0,0.0,-0.0123610105365514,60.0,12.998337745666504,0.0,-7.95345869164521e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0001013906439766,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,0.0001067681878339,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,7.885953527875245e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,0.0001067693301592,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0005064661381766,286.6078796386719,294.1499938964844,297.2516174316406,292.1839904785156,297.3973693847656,297.26336669921875,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803365148603,1.5258304841836434e-08,0.0010803212644532,-0.0390047766268253,0.0,0.0,0.0,-0.0123770013451576,60.0,13.003058433532717,0.0,-7.957521575008286e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,0.0001014317240333,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0001068114579538,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.771484375,0.0,0.0,7.889148400863633e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,0.0001068125857273,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0005066713201813,286.58740234375,294.1499938964844,297.24334716796875,292.1944274902344,297.3944396972656,297.2551574707031,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807738872244,1.530943904981541e-08,0.0010807586368173,-0.0391384735703468,0.0,0.0,0.0,-0.012402351014316,60.0,13.011382102966309,0.0,-7.963964065993424e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,0.0001014317240333,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0001068114579538,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.771484375,0.0,0.0,7.889148400863633e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,0.0001068125857273,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0005066713201813,286.58740234375,294.1499938964844,297.24334716796875,292.1944274902344,297.3944396972656,297.2551574707031,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807738872244,1.530943904981541e-08,0.0010807586368173,-0.0391384735703468,0.0,0.0,0.0,-0.012402351014316,60.0,13.011382102966309,0.0,-7.963964065993424e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,0.0001014642548398,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001068457277142,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,7.891678251326084e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0001068468409357,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0005068338359706,286.567138671875,294.1499938964844,297.2343139648437,292.2045288085937,297.39141845703125,297.2467346191406,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811205720528,1.534992399854218e-08,0.0010811052052304,-0.0392443165183067,0.0,0.0,0.0,-0.0124224228784441,60.0,13.018765449523926,0.0,-7.969067183921652e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
