time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222000,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,0.0001014642548398,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001068457277142,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,7.891678251326084e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0001068468409357,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0005068338359706,286.567138671875,294.1499938964844,297.2343139648437,292.2045288085937,297.39141845703125,297.2467346191406,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811205720528,1.534992399854218e-08,0.0010811052052304,-0.0392443165183067,0.0,0.0,0.0,-0.0124224228784441,60.0,13.018765449523926,0.0,-7.969067183921652e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,0.0001014794615912,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,0.0001068617566488,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,7.89286132203415e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0001068628553184,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.0005069098551757,286.54718017578125,294.1499938964844,297.2242736816406,292.21417236328125,297.38824462890625,297.237548828125,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812818072736,1.536882088259972e-08,0.0010812664404511,-0.0392937250435352,0.0,0.0,0.0,-0.0124317891895771,60.0,13.023829460144045,0.0,-7.971449633714658e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,0.0001014794615912,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,0.0001068617566488,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,7.89286132203415e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0001068628553184,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.0005069098551757,286.54718017578125,294.1499938964844,297.2242736816406,292.21417236328125,297.38824462890625,297.237548828125,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812818072736,1.536882088259972e-08,0.0010812664404511,-0.0392937250435352,0.0,0.0,0.0,-0.0124317891895771,60.0,13.023829460144045,0.0,-7.971449633714658e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0001014834779198,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0001068659985321,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,7.893173460615799e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,0.0001068670826498,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.0005069298786111,286.5274658203125,294.1499938964844,297.2130432128906,292.22320556640625,297.38494873046875,297.2276611328125,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081324648112,1.5373776918181647e-08,0.0010813092812895,-0.0393066816031932,0.0,0.0,0.0,-0.012434247881174,60.0,13.02706527709961,0.0,-7.97207420077939e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0001014834779198,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0001068659985321,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,7.893173460615799e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,0.0001068670826498,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.0005069298786111,286.5274658203125,294.1499938964844,297.2130432128906,292.22320556640625,297.38494873046875,297.2276611328125,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081324648112,1.5373776918181647e-08,0.0010813092812895,-0.0393066816031932,0.0,0.0,0.0,-0.012434247881174,60.0,13.02706527709961,0.0,-7.97207420077939e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.0001014792214846,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0001068615238182,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,7.892842404544353e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0001068626006599,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,0.0005069086328148,286.5177307128906,294.1499938964844,297.2068786621094,292.2274169921875,297.3832397460937,297.22235107421875,285.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812785476446,1.5368447847663447e-08,0.0010812631808221,-0.039292749017477,0.0,0.0,0.0,-0.0124316038563847,60.0,13.027692794799805,0.0,-7.971402737894095e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0001014706867863,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0001068525380105,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,7.892178109614179e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,0.0001068536075763,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.000506866024807,286.5080261230469,294.1499938964844,297.2003173828125,292.2314453125,297.3815002441406,297.2167358398437,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811873944476,1.5357784377556527e-08,0.0010811720276251,-0.0392648689448833,0.0,0.0,0.0,-0.0124263176694512,60.0,13.027544975280762,0.0,-7.970058391038037e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,0.0001014409281197,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,0.0001068212222889,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,7.889863627497107e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.0001068222700268,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0005067173624411,286.4888610839844,294.1499938964844,297.1859130859375,292.2388000488281,297.3778381347656,297.2044372558594,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808700462803,1.53206602959699e-08,0.0010808547958731,-0.0391678065061569,0.0,0.0,0.0,-0.0124079138040542,60.0,13.024807929992676,0.0,-7.965378756580321e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,0.0001014409281197,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,0.0001068212222889,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,7.889863627497107e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.0001068222700268,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0005067173624411,286.4888610839844,294.1499938964844,297.1859130859375,292.2388000488281,297.3778381347656,297.2044372558594,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808700462803,1.53206602959699e-08,0.0010808547958731,-0.0391678065061569,0.0,0.0,0.0,-0.0124079138040542,60.0,13.024807929992676,0.0,-7.965378756580321e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,0.000101394522062,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0001067723642336,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,7.88625402492471e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001067734046955,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0005064855795353,286.469970703125,294.1499938964844,297.1695556640625,292.2450866699219,297.3739624023437,297.190673828125,285.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.526278836649908e-08,0.0010803600307554,-0.0390165001153945,0.0,0.0,0.0,-0.0123792253434658,60.0,13.01866340637207,0.0,-7.958086456483215e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,0.000101394522062,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0001067723642336,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,7.88625402492471e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001067734046955,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0005064855795353,286.469970703125,294.1499938964844,297.1695556640625,292.2450866699219,297.3739624023437,297.190673828125,285.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.526278836649908e-08,0.0010803600307554,-0.0390165001153945,0.0,0.0,0.0,-0.0123792253434658,60.0,13.01866340637207,0.0,-7.958086456483215e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.0001013297005556,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001067041157511,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,7.881211786298081e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001067051416612,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0005061618285253,286.4512939453125,294.1499938964844,297.1510009765625,292.25018310546875,297.369873046875,297.1752319335937,285.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181969459376887e-08,0.001079668989405,-0.0388051904737949,0.0,0.0,0.0,-0.0123391598463058,60.0,13.008707046508787,0.0,-7.947907931793452e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.0001013297005556,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001067041157511,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,7.881211786298081e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001067051416612,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0005061618285253,286.4512939453125,294.1499938964844,297.1510009765625,292.25018310546875,297.369873046875,297.1752319335937,285.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181969459376887e-08,0.001079668989405,-0.0388051904737949,0.0,0.0,0.0,-0.0123391598463058,60.0,13.008707046508787,0.0,-7.947907931793452e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0001012459688354,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0001066159602487,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,7.874699804233387e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,0.0001066169716068,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0005057436064817,286.43292236328125,294.1499938964844,297.1300048828125,292.2539367675781,297.365478515625,297.1577453613281,285.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787916835397,1.5077596060564247e-08,0.0010787766659632,-0.0385322868824005,0.0,0.0,0.0,-0.0122874183580279,60.0,12.994287490844728,0.0,-7.934772838780192e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0001012459688354,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0001066159602487,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,7.874699804233387e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,0.0001066169716068,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0005057436064817,286.43292236328125,294.1499938964844,297.1300048828125,292.2539367675781,297.365478515625,297.1577453613281,285.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787916835397,1.5077596060564247e-08,0.0010787766659632,-0.0385322868824005,0.0,0.0,0.0,-0.0122874183580279,60.0,12.994287490844728,0.0,-7.934772838780192e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001011967906379,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,0.0001065641772584,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,7.870874833315611e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001065651813405,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,0.0005054979119449,286.423828125,294.1499938964844,297.1184997558594,292.2552490234375,297.3631591796875,297.1481018066406,285.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782675817608,1.5016297538750223e-08,0.0010782525641843,-0.0383720025420188,0.0,0.0,0.0,-0.0122570302337408,60.0,12.985215187072754,0.0,-7.927063450097195e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0001011425556498,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.000106507068267,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,7.866656233090907e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,0.0001065080650732,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.000505227013491,286.4148254394531,294.1499938964844,297.1063232421875,292.25616455078125,297.3607482910156,297.13787841796875,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776894632726,1.4948691173799492e-08,0.0010776745621114,-0.0381952300667762,0.0,0.0,0.0,-0.0122235156595706,60.0,12.974940299987791,0.0,-7.91856606952024e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0001010184423648,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,0.0001063763920683,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,7.857002492528409e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0001063773670466,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0005046070436947,286.39703369140625,294.1499938964844,297.0797424316406,292.2567443847656,297.3556213378906,297.1155700683594,285.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907343208789,0.0,0.0,0.0,-0.0121468305587768,60.0,12.950559616088867,0.0,-7.899138410039086e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0001010184423648,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,0.0001063763920683,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,7.857002492528409e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0001063773670466,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0005046070436947,286.39703369140625,294.1499938964844,297.0797424316406,292.2567443847656,297.3556213378906,297.1155700683594,285.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907343208789,0.0,0.0,0.0,-0.0121468305587768,60.0,12.950559616088867,0.0,-7.899138410039086e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0001009452607831,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.0001062993324012,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,7.851310510886833e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,0.0001063003073795,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,0.0005042414995841,286.38787841796875,294.1499938964844,297.064697265625,292.25634765625,297.352783203125,297.1028747558594,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755867697298,1.4702793649234993e-08,0.0010755721013993,-0.0375522263348102,0.0,0.0,0.0,-0.0121016148477792,60.0,12.93559455871582,0.0,-7.88769511927967e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0001008726176223,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,0.0001062228402588,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,7.845660002203658e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001062238006852,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.000503878633026,286.3795166015625,294.1499938964844,297.04998779296875,292.2555236816406,297.3500671386719,297.0905456542969,285.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748126078397,1.4612252741130762e-08,0.0010747979395091,-0.0373154543340206,0.0,0.0,0.0,-0.0120567297562956,60.0,12.920544624328612,0.0,-7.87634277799043e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001007126556942,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,0.000106054409116,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,7.833218842279166e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0001060553622664,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0005030796164646,286.3623046875,294.1499938964844,297.01641845703125,292.2529296875,297.3440246582031,297.0625,285.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412900206650649e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,12.885331153869627,0.0,-7.8513778589695e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001007126556942,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,0.000106054409116,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,7.833218842279166e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0001060553622664,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0005030796164646,286.3623046875,294.1499938964844,297.01641845703125,292.2529296875,297.3440246582031,297.0625,285.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412900206650649e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,12.885331153869627,0.0,-7.8513778589695e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001005473677651,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.0001058803609339,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,7.820362952770665e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001058812995324,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.0005022539990022,286.34539794921875,294.1499938964844,296.97869873046875,292.24957275390625,297.3373718261719,297.031005859375,285.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,12.846813201904297,0.0,-7.825622105883667e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001005473677651,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.0001058803609339,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,7.820362952770665e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001058812995324,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.0005022539990022,286.34539794921875,294.1499938964844,296.97869873046875,292.24957275390625,297.3373718261719,297.031005859375,285.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,12.846813201904297,0.0,-7.825622105883667e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.0001004627338261,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,0.000105791245005,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,7.813779666321352e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0001057921763276,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.000501831236761,286.3370666503906,294.1499938964844,296.9583435058594,292.24761962890625,297.3338317871094,297.0138244628906,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704443557187,1.4101427581181273e-08,0.0010704302694648,-0.0359795093536376,0.0,0.0,0.0,-0.0118034938350319,60.0,12.82657527923584,0.0,-7.812450775190882e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0001003769721137,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001057009430951,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,7.80710979597643e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0001057018671417,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.0005014028283767,286.32879638671875,294.1499938964844,296.93707275390625,292.2454528808594,297.330078125,296.99578857421875,285.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695303790271,1.3994553071938752e-08,0.0010695164091885,-0.0356999784708023,0.0,0.0,0.0,-0.0117505118250846,60.0,12.805804252624512,0.0,-7.799116019668872e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0001002019198494,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001055166139849,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,7.793494296493009e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,0.0001055175234796,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0005005284328944,286.3125,294.1499938964844,296.891845703125,292.2406005859375,297.3221130371094,296.9571533203125,285.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676648234948,1.3776391583064653e-08,0.0010676510864868,-0.0351293534040451,0.0,0.0,0.0,-0.0116423610597848,60.0,12.76271152496338,0.0,-7.771931365141428e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0001002019198494,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001055166139849,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,7.793494296493009e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,0.0001055175234796,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0005005284328944,286.3125,294.1499938964844,296.891845703125,292.2406005859375,297.3221130371094,296.9571533203125,285.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676648234948,1.3776391583064653e-08,0.0010676510864868,-0.0351293534040451,0.0,0.0,0.0,-0.0116423610597848,60.0,12.76271152496338,0.0,-7.771931365141428e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,0.0001000224292511,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001053276137099,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,7.779533916618675e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001053285086527,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0004996318602934,286.2964782714844,294.1499938964844,296.84326171875,292.2350158691406,297.3133544921875,296.9150695800781,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657520033419,1.3552703848063176e-08,0.0010657384991645,-0.0345442369580268,0.0,0.0,0.0,-0.0115314694121479,60.0,12.717540740966797,0.0,-7.744107932694534e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,0.0001000224292511,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001053276137099,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,7.779533916618675e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001053285086527,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0004996318602934,286.2964782714844,294.1499938964844,296.84326171875,292.2350158691406,297.3133544921875,296.9150695800781,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657520033419,1.3552703848063176e-08,0.0010657384991645,-0.0345442369580268,0.0,0.0,0.0,-0.0115314694121479,60.0,12.717540740966797,0.0,-7.744107932694534e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.983909694710746e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001051345680025,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,7.765274494886398e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001051354556693,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0004987160791642,286.28076171875,294.1499938964844,296.7916564941406,292.2287292480469,297.3038024902344,296.8697814941406,285.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063798321411,1.3324237713163713e-08,0.001063784933649,-0.0339465849101543,0.0,0.0,0.0,-0.0114182094112038,60.0,12.670455932617188,0.0,-7.715740935054782e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.983909694710746e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001051345680025,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,7.765274494886398e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001051354556693,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0004987160791642,286.28076171875,294.1499938964844,296.7916564941406,292.2287292480469,297.3038024902344,296.8697814941406,285.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063798321411,1.3324237713163713e-08,0.001063784933649,-0.0339465849101543,0.0,0.0,0.0,-0.0114182094112038,60.0,12.670455932617188,0.0,-7.715740935054782e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.96525923255831e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,0.0001049381826305,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,7.750768418191001e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.0001049390557454,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,0.0004977844655513,286.2653503417969,294.1499938964844,296.7372436523437,292.22174072265625,297.2933959960937,296.8215637207031,285.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091815631582904e-08,0.00106179760769,-0.0333385467529296,0.0,0.0,0.0,-0.0113029880449175,60.0,12.621597290039062,0.0,-7.686936243089806e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.96525923255831e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,0.0001049381826305,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,7.750768418191001e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.0001049390557454,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,0.0004977844655513,286.2653503417969,294.1499938964844,296.7372436523437,292.22174072265625,297.2933959960937,296.8215637207031,285.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091815631582904e-08,0.00106179760769,-0.0333385467529296,0.0,0.0,0.0,-0.0113029880449175,60.0,12.621597290039062,0.0,-7.686936243089806e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.955824498319998e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,0.0001048388367053,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,7.743429887341335e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0001048396952683,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0004973131581209,286.2577514648437,294.1499938964844,296.7090759277344,292.218017578125,297.28778076171875,296.7962646484375,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608052834868,1.2974236796026162e-08,0.0010607922449707,-0.0330309383571147,0.0,0.0,0.0,-0.0112446993589401,60.0,12.59646224975586,0.0,-7.672385038404175e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.946341742761432e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,0.000104738981463,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,7.736054249107838e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,0.000104739840026,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,0.0004968394641764,286.2502746582031,294.1499938964844,296.6803283691406,292.2141418457031,297.2819519042969,296.7703552246094,285.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059794682078,1.285606288092822e-08,0.0010597817599773,-0.0327217616140842,0.0,0.0,0.0,-0.0111861154437065,60.0,12.57094669342041,0.0,-7.657773437586003e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,9.927280916599555e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,0.0001045382741722,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,7.721229485468939e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0001045391181833,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,0.0004958873614668,286.2354431152344,294.1499938964844,296.6211853027344,292.2059020996094,297.26971435546875,296.7171630859375,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618531997077298e-08,0.0010577507782727,-0.032100286334753,0.0,0.0,0.0,-0.0110683627426624,60.0,12.519094467163086,0.0,-7.628447207252975e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,9.927280916599555e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,0.0001045382741722,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,7.721229485468939e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0001045391181833,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,0.0004958873614668,286.2354431152344,294.1499938964844,296.6211853027344,292.2059020996094,297.26971435546875,296.7171630859375,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618531997077298e-08,0.0010577507782727,-0.032100286334753,0.0,0.0,0.0,-0.0110683627426624,60.0,12.519094467163086,0.0,-7.628447207252975e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
