time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224340,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,9.915762348100544e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001044169912347,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,7.712270598858595e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001044178279698,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,0.0004953120369464,286.2267150878906,294.1499938964844,296.584716796875,292.20068359375,297.26177978515625,296.68389892578125,285.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565359843894,1.247499703538324e-08,0.00105652352795,-0.0317247211933136,0.0,0.0,0.0,-0.0109972059726715,60.0,12.48709487915039,0.0,-7.610753272047077e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,9.908084030030297e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001043361335177,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,7.706298492848873e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,0.0001043369629769,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0004949285066686,286.2209167480469,294.1499938964844,296.56005859375,292.19708251953125,297.2565002441406,296.66168212890625,285.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557177010923,1.2379307356980009e-08,0.0010557053610682,-0.0314743407070636,0.0,0.0,0.0,-0.0109497690573334,60.0,12.465761184692385,0.0,-7.59896821023176e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.888845670502632e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001041335563058,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,7.691334758419544e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0001041343712131,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0004939674981869,286.20672607421875,294.1499938964844,296.49725341796875,292.1877136230469,297.2422180175781,296.60418701171875,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536675108596,1.2139563132507192e-08,0.0010536554036661,-0.0308469999581575,0.0,0.0,0.0,-0.0108309183269739,60.0,12.411161422729492,0.0,-7.569482818325923e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.888845670502632e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001041335563058,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,7.691334758419544e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0001041343712131,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0004939674981869,286.20672607421875,294.1499938964844,296.49725341796875,292.1877136230469,297.2422180175781,296.60418701171875,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536675108596,1.2139563132507192e-08,0.0010536554036661,-0.0308469999581575,0.0,0.0,0.0,-0.0108309183269739,60.0,12.411161422729492,0.0,-7.569482818325923e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.869638597592711e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,0.000103931313788,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,7.676395762246102e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001039321141433,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,0.0004930080613121,286.1928100585937,294.1499938964844,296.4330444335937,292.1778259277344,297.2269287109375,296.5450744628906,285.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516206966713,1.1900217700144822e-08,0.0010516088223084,-0.0302206650376319,0.0,0.0,0.0,-0.0107122641056776,60.0,12.35556697845459,0.0,-7.540103297287716e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.869638597592711e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,0.000103931313788,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,7.676395762246102e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001039321141433,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,0.0004930080613121,286.1928100585937,294.1499938964844,296.4330444335937,292.1778259277344,297.2269287109375,296.5450744628906,285.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516206966713,1.1900217700144822e-08,0.0010516088223084,-0.0302206650376319,0.0,0.0,0.0,-0.0107122641056776,60.0,12.35556697845459,0.0,-7.540103297287716e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.860085265245289e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.000103830716398,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,7.668965554330498e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0001038315167534,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.0004925308749079,286.1860046386719,294.1499938964844,296.4005126953125,292.1726989746094,297.21881103515625,296.514892578125,285.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506026446819,1.1781167152946637e-08,0.0010505908867344,-0.0299091152846813,0.0,0.0,0.0,-0.0106532461941242,60.0,12.327381134033203,0.0,-7.52551088112341e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.850567585090177e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.0001037304900819,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,7.661562995053828e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0001037312831613,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,0.0004920554347336,286.17926025390625,294.1499938964844,296.3677062988281,292.1674499511719,297.2104797363281,296.4845275878906,285.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495885508134,1.1662559806779882e-08,0.0010495769092813,-0.0295987147837877,0.0,0.0,0.0,-0.010594449006021,60.0,12.299087524414062,0.0,-7.510987387604473e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.831617353484036e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001035309469443,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,7.646823360119015e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,0.0001035317327477,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004911088617518,286.1658630371094,294.1499938964844,296.301513671875,292.1566772460937,297.1934509277344,296.4233703613281,285.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475689778104,1.1426414481263691e-08,0.0010475575691089,-0.0289806872606277,0.0,0.0,0.0,-0.0104773808270692,60.0,12.242273330688477,0.0,-7.482112351908654e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.831617353484036e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001035309469443,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,7.646823360119015e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,0.0001035317327477,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004911088617518,286.1658630371094,294.1499938964844,296.301513671875,292.1566772460937,297.1934509277344,296.4233703613281,285.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475689778104,1.1426414481263691e-08,0.0010475575691089,-0.0289806872606277,0.0,0.0,0.0,-0.0104773808270692,60.0,12.242273330688477,0.0,-7.482112351908654e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,9.81289122137241e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.000103333761217,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,7.632258348166943e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001033345324685,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0004901734646409,286.1527404785156,294.1499938964844,296.2347412109375,292.1455078125,297.175537109375,296.36138916015625,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045573502779,1.1193058035985361e-08,0.0010455622104927,-0.02836992777884,0.0,0.0,0.0,-0.0103616965934634,60.0,12.1848783493042,0.0,-7.453633088516656e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,9.81289122137241e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.000103333761217,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,7.632258348166943e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001033345324685,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0004901734646409,286.1527404785156,294.1499938964844,296.2347412109375,292.1455078125,297.175537109375,296.36138916015625,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045573502779,1.1193058035985361e-08,0.0010455622104927,-0.02836992777884,0.0,0.0,0.0,-0.0103616965934634,60.0,12.1848783493042,0.0,-7.453633088516656e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.794391371542588e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,0.0001031389620038,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,7.617869414389133e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001031397187034,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0004892493598163,286.13983154296875,294.1499938964844,296.1676330566406,292.134033203125,297.1568603515625,296.2988586425781,285.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436020093038,1.0962522445367996e-08,0.0010435910662636,-0.0277665201574563,0.0,0.0,0.0,-0.0102474112063646,60.0,12.12714672088623,0.0,-7.42555172905668e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.794391371542588e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,0.0001031389620038,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,7.617869414389133e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001031397187034,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0004892493598163,286.13983154296875,294.1499938964844,296.1676330566406,292.134033203125,297.1568603515625,296.2988586425781,285.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436020093038,1.0962522445367996e-08,0.0010435910662636,-0.0277665201574563,0.0,0.0,0.0,-0.0102474112063646,60.0,12.12714672088623,0.0,-7.42555172905668e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.776131628314032e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0001029466875479,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,7.603667472722009e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001029474369715,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.0004883372457697,286.1271667480469,294.1499938964844,296.1005249023437,292.1222839355469,297.1374206542969,296.2358703613281,285.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416561271995,1.073498268056028e-08,0.0010416454169899,-0.0271709226071834,0.0,0.0,0.0,-0.0101346094161272,60.0,12.069140434265137,0.0,-7.397886747639859e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.776131628314032e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0001029466875479,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,7.603667472722009e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001029474369715,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.0004883372457697,286.1271667480469,294.1499938964844,296.1005249023437,292.1222839355469,297.1374206542969,296.2358703613281,285.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416561271995,1.073498268056028e-08,0.0010416454169899,-0.0271709226071834,0.0,0.0,0.0,-0.0101346094161272,60.0,12.069140434265137,0.0,-7.397886747639859e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,9.767123992787674e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,0.0001028518381644,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,7.596661453135312e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0001028525803121,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0004878873005509,286.1209411621094,294.1499938964844,296.0670471191406,292.1163330078125,297.1273193359375,296.2042541503906,285.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406976798549,1.0622735580056997e-08,0.0010406870860606,-0.026877099648118,0.0,0.0,0.0,-0.0100789712741971,60.0,12.040040016174316,0.0,-7.384257827425247e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.758186206454413e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,0.0001027577236527,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,7.589710003230721e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0001027584585244,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0004874408477917,286.11474609375,294.1499938964844,296.0336303710937,292.1103515625,297.1170349121094,296.1726379394531,285.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039745286107,1.051135978258344e-08,0.001039734808728,-0.0265855528414249,0.0,0.0,0.0,-0.0100237587466835,60.0,12.010984420776367,0.0,-7.370748278390239e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,9.74052381934598e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0001025717429001,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,7.575972267659381e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001025724632199,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0004865585942752,286.1025390625,294.1499938964844,295.96728515625,292.0982971191406,297.0960693359375,296.10943603515625,285.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291262064754392e-08,0.0010378510924056,-0.0260093845427036,0.0,0.0,0.0,-0.009914637543261,60.0,11.952948570251465,0.0,-7.344086583316314e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,9.74052381934598e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0001025717429001,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,7.575972267659381e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001025724632199,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0004865585942752,286.1025390625,294.1499938964844,295.96728515625,292.0982971191406,297.0960693359375,296.10943603515625,285.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291262064754392e-08,0.0010378510924056,-0.0260093845427036,0.0,0.0,0.0,-0.009914637543261,60.0,11.952948570251465,0.0,-7.344086583316314e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.728736768011004e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0001024476296151,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.56680456106551e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.000102448349935,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0004859698237851,286.0943908691406,294.1499938964844,295.9225769042969,292.0900573730469,297.0812683105469,296.06658935546875,285.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366063797846,1.0144386664023841e-08,0.0010365962516516,-0.025624880567193,0.0,0.0,0.0,-0.0098418304696679,60.0,11.913541793823242,0.0,-7.326320883294103e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,9.723217954160646e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0001023895092657,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,7.562511746073142e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0001023902295855,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.000485694152303,286.090576171875,294.1499938964844,295.9017028808594,292.086181640625,297.0743103027344,296.04644775390625,285.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.0075611456272782e-08,0.0010360069572925,-0.0254448298364877,0.0,0.0,0.0,-0.0098077300935983,60.0,11.894997596740724,0.0,-7.318009664913917e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.70620385487564e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0001022103533614,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,7.549278961960226e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0001022110591293,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0004848442913498,286.0788269042969,294.1499938964844,295.8371887207031,292.0740966796875,297.0518493652344,295.9839782714844,285.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342039167881,9.863596162063004e-09,0.001034194137901,-0.0248897727578878,0.0,0.0,0.0,-0.0097026256844401,60.0,11.837461471557615,0.0,-7.292418047200044e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.70620385487564e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0001022103533614,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,7.549278961960226e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0001022110591293,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0004848442913498,286.0788269042969,294.1499938964844,295.8371887207031,292.0740966796875,297.0518493652344,295.9839782714844,285.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342039167881,9.863596162063004e-09,0.001034194137901,-0.0248897727578878,0.0,0.0,0.0,-0.0097026256844401,60.0,11.837461471557615,0.0,-7.292418047200044e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,9.689458966022356e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001020340278046,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,7.536254270235077e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001020347262965,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0004840078181587,286.0673217773437,294.1499938964844,295.7740173339844,292.06207275390625,297.0286865234375,295.9222717285156,285.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654930188673916e-09,0.0010324098402634,-0.0243434589356184,0.0,0.0,0.0,-0.0095991808921098,60.0,11.780394554138184,0.0,-7.267274071409703e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,9.689458966022356e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001020340278046,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,7.536254270235077e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001020347262965,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0004840078181587,286.0673217773437,294.1499938964844,295.7740173339844,292.06207275390625,297.0286865234375,295.9222717285156,285.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654930188673916e-09,0.0010324098402634,-0.0243434589356184,0.0,0.0,0.0,-0.0095991808921098,60.0,11.780394554138184,0.0,-7.267274071409703e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.681183291831984e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001019468909362,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.52981795812957e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001019475748762,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0004835944564547,286.0616760253906,294.1499938964844,295.7430114746094,292.05615234375,297.01678466796875,295.89190673828125,285.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551808233254633e-09,0.001031529973261,-0.0240734629333019,0.0,0.0,0.0,-0.0095480680465698,60.0,11.752120971679688,0.0,-7.254864442529654e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.672965097706764e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001018603506963,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,7.52342602936551e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001018610346363,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0004831839178223,286.0560913085937,294.1499938964844,295.71246337890625,292.0502624511719,297.0047302246094,295.86181640625,285.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449398596927953e-09,0.0010306542972102,-0.0238053295761346,0.0,0.0,0.0,-0.0094972997903823,60.0,11.72404956817627,0.0,-7.242550736918929e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.656698239268736e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001016890673781,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,7.510773866670206e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0001016897440422,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0004823713970836,286.0450439453125,294.1499938964844,295.6528015136719,292.0387268066406,296.9803161621094,295.80230712890625,285.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246698517983988e-09,0.0010289190104231,-0.0232745986431837,0.0,0.0,0.0,-0.0093968026340007,60.0,11.668307304382324,0.0,-7.21820896387726e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.656698239268736e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001016890673781,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,7.510773866670206e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0001016897440422,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0004823713970836,286.0450439453125,294.1499938964844,295.6528015136719,292.0387268066406,296.9803161621094,295.80230712890625,285.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246698517983988e-09,0.0010289190104231,-0.0232745986431837,0.0,0.0,0.0,-0.0093968026340007,60.0,11.668307304382324,0.0,-7.21820896387726e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,9.640657663112506e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001015201560221,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.498297782149166e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0001015208181343,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0004815701395273,286.03424072265625,294.1499938964844,295.5953063964844,292.02752685546875,296.9553527832031,295.7442932128906,285.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046810411916796e-09,0.0010272096842527,-0.0227512065321207,0.0,0.0,0.0,-0.0092977089807391,60.0,11.613386154174805,0.0,-7.19424448902828e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,9.640657663112506e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001015201560221,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.498297782149166e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0001015208181343,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0004815701395273,286.03424072265625,294.1499938964844,295.5953063964844,292.02752685546875,296.9553527832031,295.7442932128906,285.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046810411916796e-09,0.0010272096842527,-0.0227512065321207,0.0,0.0,0.0,-0.0092977089807391,60.0,11.613386154174805,0.0,-7.19424448902828e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,9.624827362131327e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0001013534638332,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,7.485985406674445e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0001013541186694,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0004807793884538,286.0236511230469,294.1499938964844,295.540283203125,292.0167541503906,296.9299011230469,295.6881103515625,285.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849547761258236e-09,0.0010255230590701,-0.0222346745431423,0.0,0.0,0.0,-0.0091999173164367,60.0,11.559552192687988,0.0,-7.170634575004442e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,9.624827362131327e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0001013534638332,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,7.485985406674445e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0001013541186694,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0004807793884538,286.0236511230469,294.1499938964844,295.540283203125,292.0167541503906,296.9299011230469,295.6881103515625,285.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849547761258236e-09,0.0010255230590701,-0.0222346745431423,0.0,0.0,0.0,-0.0091999173164367,60.0,11.559552192687988,0.0,-7.170634575004442e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,9.609200787963346e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0001011889180517,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,7.473830919479951e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.000101189565612,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0004799988237209,286.0132751464844,294.1499938964844,295.4879455566406,292.00653076171875,296.9039611816406,295.6339111328125,285.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.6548244127016e-09,0.001023857970722,-0.02172477170825,0.0,0.0,0.0,-0.0091033857315778,60.0,11.506930351257324,0.0,-7.147366432036506e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,9.609200787963346e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0001011889180517,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,7.473830919479951e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.000101189565612,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0004799988237209,286.0132751464844,294.1499938964844,295.4879455566406,292.00653076171875,296.9039611816406,295.6339111328125,285.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.6548244127016e-09,0.001023857970722,-0.02172477170825,0.0,0.0,0.0,-0.0091033857315778,60.0,11.506930351257324,0.0,-7.147366432036506e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.601458441466092e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001011073982226,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,7.467809336958453e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001011080385069,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0004796120920218,286.0082092285156,294.1499938964844,295.462890625,292.0016784667969,296.8908386230469,295.6078186035156,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.55835669000271e-09,0.0010230349143967,-0.0214721541851758,0.0,0.0,0.0,-0.0090555716305971,60.0,11.48122787475586,0.0,-7.13585279754625e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,9.5937677542679e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0001010264095384,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,7.461827044608071e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001010270425467,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0004792279214598,286.003173828125,294.1499938964844,295.4385986328125,291.9969482421875,296.87762451171875,295.5823059082031,285.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462515133089711e-09,0.0010222154669463,-0.0212211739271879,0.0,0.0,0.0,-0.0090080592781305,60.0,11.455891609191896,0.0,-7.124423007098812e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.578539174981417e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.0001008660547086,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,7.449983240803704e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0001008666877169,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0004784672346431,285.9932556152344,294.1499938964844,295.3925170898437,291.98809814453125,296.8510131835937,295.5326538085937,285.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272756701899198e-09,0.0010205908911302,-0.0207242425531148,0.0,0.0,0.0,-0.0089139770716428,60.0,11.406061172485352,0.0,-7.10182135321702e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
