time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226680,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.578539174981417e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.0001008660547086,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,7.449983240803704e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0001008666877169,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0004784672346431,285.9932556152344,294.1499938964844,295.3925170898437,291.98809814453125,296.8510131835937,295.5326538085937,285.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272756701899198e-09,0.0010205908911302,-0.0207242425531148,0.0,0.0,0.0,-0.0089139770716428,60.0,11.406061172485352,0.0,-7.10182135321702e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,9.567115193931386e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001007457613013,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,7.441097841365263e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001007463797577,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,0.0004778965958394,285.98583984375,294.1499938964844,295.35986328125,291.98193359375,296.83062744140625,295.4968566894531,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130401241146501e-09,0.0010193743510171,-0.0203514359891414,0.0,0.0,0.0,-0.0088434098288416,60.0,11.369414329528809,0.0,-7.08488840928112e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.563528146827592e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001007079918053,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,7.438307511620224e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001007086102617,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.0004777174326591,285.9835205078125,294.1499938964844,295.3500061035156,291.9801025390625,296.8241577148437,295.4856872558594,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085705438531932e-09,0.0010189913446083,-0.0202343855053186,0.0,0.0,0.0,-0.0088212480768561,60.0,11.357901573181152,0.0,-7.079576391788579e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.5486655482091e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0001005514859571,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,7.426747470162809e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0001005520971375,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0004769749939441,285.9740295410156,294.1499938964844,295.31134033203125,291.97296142578125,296.7971496582031,295.4415283203125,285.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900500698099222e-09,0.0010174077469855,-0.0197493489831686,0.0,0.0,0.0,-0.0087294345721602,60.0,11.311593055725098,-0.0,-7.05758580465954e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.5486655482091e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0001005514859571,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,7.426747470162809e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0001005520971375,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0004769749939441,285.9740295410156,294.1499938964844,295.31134033203125,291.97296142578125,296.7971496582031,295.4415283203125,285.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900500698099222e-09,0.0010174077469855,-0.0197493489831686,0.0,0.0,0.0,-0.0087294345721602,60.0,11.311593055725098,-0.0,-7.05758580465954e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.533898992231116e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,0.0001003959914669,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.41526237106882e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,0.0001003965953714,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.000476237386465,285.9647216796875,294.1499938964844,295.2765808105469,291.9667358398437,296.7700500488281,295.4005432128906,285.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494998533108e-09,0.0010158342774957,-0.0192674398422241,0.0,0.0,0.0,-0.0086382143199443,60.0,11.2671537399292,-0.0,-7.035770721586232e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.533898992231116e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,0.0001003959914669,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.41526237106882e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,0.0001003965953714,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.000476237386465,285.9647216796875,294.1499938964844,295.2765808105469,291.9667358398437,296.7700500488281,295.4005432128906,285.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494998533108e-09,0.0010158342774957,-0.0192674398422241,0.0,0.0,0.0,-0.0086382143199443,60.0,11.2671537399292,-0.0,-7.035770721586232e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,9.526537905912846e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0001003184879664,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,7.409537647617981e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0001003190845949,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0004758697177749,285.9601745605469,294.1499938964844,295.26055908203125,291.9639587402344,296.7564697265625,295.3815612792969,285.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624778142201194e-09,0.0010150518501177,-0.0190272275358438,0.0,0.0,0.0,-0.0085927555337548,60.0,11.245789527893066,-0.0,-7.02491007587014e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.519200102658942e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001002412172965,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,7.403829658869654e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0001002418066491,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0004755031550303,285.9556884765625,294.1499938964844,295.24542236328125,291.9613647460937,296.7428894042969,295.3633728027344,285.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533336621179387e-09,0.001014269888401,-0.0187877342104911,0.0,0.0,0.0,-0.0085474243387579,60.0,11.224828720092772,-0.0,-7.014089931089984e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.504607442067936e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001000875563477,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,7.392479892587289e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001000881457002,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0004747742495965,285.9468078613281,294.1499938964844,295.2176208496094,291.956787109375,296.7157897949219,295.3285217285156,285.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351503850117069e-09,0.0010127132991328,-0.0183114912360906,0.0,0.0,0.0,-0.0084572732448577,60.0,11.183723449707031,-0.0,-6.99259956604692e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.504607442067936e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001000875563477,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,7.392479892587289e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001000881457002,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0004747742495965,285.9468078613281,294.1499938964844,295.2176208496094,291.956787109375,296.7157897949219,295.3285217285156,285.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351503850117069e-09,0.0010127132991328,-0.0183114912360906,0.0,0.0,0.0,-0.0084572732448577,60.0,11.183723449707031,-0.0,-6.99259956604692e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.490120282862335e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.993500862037764e-05,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,7.381212344625965e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.993559069698676e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0004740505828522,285.9381103515625,294.1499938964844,295.1929626464844,291.95294189453125,296.6887512207031,295.2968444824219,285.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170983362669858e-09,0.0010111697483807,-0.0178386718034744,0.0,0.0,0.0,-0.0083677815273404,60.0,11.144333839416504,-0.0,-6.971296784286096e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.490120282862335e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.993500862037764e-05,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,7.381212344625965e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.993559069698676e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0004740505828522,285.9381103515625,294.1499938964844,295.1929626464844,291.95294189453125,296.6887512207031,295.2968444824219,285.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170983362669858e-09,0.0010111697483807,-0.0178386718034744,0.0,0.0,0.0,-0.0083677815273404,60.0,11.144333839416504,-0.0,-6.971296784286096e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.475713886786252e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,9.978331218007952e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,7.370007369900122e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,9.978387970477344e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0004733309615403,285.9296569824219,294.1499938964844,295.171142578125,291.9497985839844,296.661865234375,295.26806640625,285.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991469625461377e-09,0.0010096348123624,-0.0173684787005186,0.0,0.0,0.0,-0.008278788998723,60.0,11.1065034866333,-0.0,-6.950144637585255e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.475713886786252e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,9.978331218007952e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,7.370007369900122e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,9.978387970477344e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0004733309615403,285.9296569824219,294.1499938964844,295.171142578125,291.9497985839844,296.661865234375,295.26806640625,285.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991469625461377e-09,0.0010096348123624,-0.0173684787005186,0.0,0.0,0.0,-0.008278788998723,60.0,11.1065034866333,-0.0,-6.950144637585255e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,9.461396257393062e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,9.963254706235602e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,7.358870789175853e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.963310731109232e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0004726157640106,285.9213562011719,294.1499938964844,295.15191650390625,291.947265625,296.6351318359375,295.2420349121094,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130603381177934e-09,0.0010081091895699,-0.0169011652469635,0.0,0.0,0.0,-0.0081903440877795,60.0,11.070124626159668,-0.0,-6.929154494628166e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,9.461396257393062e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,9.963254706235602e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,7.358870789175853e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.963310731109232e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0004726157640106,285.9213562011719,294.1499938964844,295.15191650390625,291.947265625,296.6351318359375,295.2420349121094,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130603381177934e-09,0.0010081091895699,-0.0169011652469635,0.0,0.0,0.0,-0.0081903440877795,60.0,11.070124626159668,-0.0,-6.929154494628166e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.45426436373964e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,9.955745190382004e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,7.353324326686561e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,9.955800487659872e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0004722595331259,285.9173278808594,294.1499938964844,295.1432189941406,291.9462280273437,296.62188720703125,295.23028564453125,285.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724196754959166e-09,0.0010073508601635,-0.0166683960705995,0.0,0.0,0.0,-0.0081462981179356,60.0,11.052579879760742,-0.0,-6.918710937497964e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.447157935937868e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,9.948261867975816e-05,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,7.347796781687066e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.948317165253684e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0004719045537058,285.913330078125,294.1499938964844,295.13507080078125,291.9453430175781,296.60870361328125,295.2191162109375,285.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.6356466987826934e-09,0.0010065936949104,-0.0164364483207464,0.0,0.0,0.0,-0.0081024002283811,60.0,11.035333633422852,-0.0,-6.90831285510285e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.433033119421452e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.933388355420902e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,7.33681081328541e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.933442925103007e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.000471198989544,285.9054260253906,294.1499938964844,295.1203308105469,291.94390869140625,296.5824584960937,295.197998046875,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596368254399295e-09,0.0010050870478153,-0.0159754008054733,0.0,0.0,0.0,-0.0080151362344622,60.0,11.001440048217772,-0.0,-6.887667325372604e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.433033119421452e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.933388355420902e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,7.33681081328541e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.933442925103007e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.000471198989544,285.9054260253906,294.1499938964844,295.1203308105469,291.94390869140625,296.5824584960937,295.197998046875,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596368254399295e-09,0.0010050870478153,-0.0159754008054733,0.0,0.0,0.0,-0.0080151362344622,60.0,11.001440048217772,-0.0,-6.887667325372604e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.421254071639852e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,9.920985030476004e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,7.32764892745763e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,9.921038872562347e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0004706106265075,285.8989562988281,294.1499938964844,295.109375,291.94305419921875,296.5606384277344,295.18212890625,285.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868894298162e-09,0.0010038325563073,-0.0155909415334463,0.0,0.0,0.0,-0.0079423794522881,60.0,10.973942756652832,-0.0,-6.870475033338155e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,9.419021080248058e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,9.9186334409751e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,7.325912156375125e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.918687283061443e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0004704990715254,285.8977355957031,294.1499938964844,295.107421875,291.94293212890625,296.5564880371094,295.1791076660156,285.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285040932141328e-09,0.0010035941377282,-0.0155180459842085,0.0,0.0,0.0,-0.0079285819083452,60.0,10.968705177307127,-0.0,-6.867217905437428e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.405112359672783e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.90398766589351e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.315094262594357e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,9.904040780384094e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0004698043048847,285.8902282714844,294.1499938964844,295.0961303710937,291.9423217773437,296.53082275390625,295.1622619628906,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111728456659193e-09,0.0010021122870966,-0.0150640439242124,0.0,0.0,0.0,-0.0078426646068692,60.0,10.937033653259276,-0.0,-6.846948963357137e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.405112359672783e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.90398766589351e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.315094262594357e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,9.904040780384094e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0004698043048847,285.8902282714844,294.1499938964844,295.0961303710937,291.9423217773437,296.53082275390625,295.1622619628906,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111728456659193e-09,0.0010021122870966,-0.0150640439242124,0.0,0.0,0.0,-0.0078426646068692,60.0,10.937033653259276,-0.0,-6.846948963357137e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.391317144036292e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.889461216516791e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,7.304364407900721e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,9.889513603411616e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.000469115213491,285.8829040527344,294.1499938964844,295.0862121582031,291.9420471191406,296.5054931640625,295.147216796875,285.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939839731183838e-09,0.0010006424272432,-0.0146137615665793,0.0,0.0,0.0,-0.0077574513852596,60.0,10.906285285949709,-0.0,-6.826876131071914e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.391317144036292e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.889461216516791e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,7.304364407900721e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,9.889513603411616e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.000469115213491,285.8829040527344,294.1499938964844,295.0862121582031,291.9420471191406,296.5054931640625,295.147216796875,285.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939839731183838e-09,0.0010006424272432,-0.0146137615665793,0.0,0.0,0.0,-0.0077574513852596,60.0,10.906285285949709,-0.0,-6.826876131071914e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,9.384463191963732e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,9.882244194159284e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,7.299033313756809e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,9.882295853458344e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0004687728360295,285.8793334960937,294.1499938964844,295.0816650390625,291.9420166015625,296.49298095703125,295.1404724121094,285.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432494345474e-09,0.000999913434498,-0.0143900224938988,0.0,0.0,0.0,-0.0077151176519691,60.0,10.891294479370115,-0.0,-6.81691361137382e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,9.377640526508912e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,9.87505991361104e-05,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,7.293726957868785e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.8751115729101e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004684320592787,285.8758239746094,294.1499938964844,295.07733154296875,291.9420471191406,296.4805603027344,295.1340637207031,285.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424049617555e-09,0.0009991864208132,-0.0141673283651471,0.0,0.0,0.0,-0.0076729753054678,60.0,10.87647819519043,-0.0,-6.80700438238091e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,9.364095603814349e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.860797581495716e-05,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,7.283192098839208e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,9.860848513199016e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.000467755482532,285.8688659667969,294.1499938964844,295.0693359375,291.94219970703125,296.45587158203125,295.1219787597656,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648833592459e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075892996974289,60.0,10.84718418121338,-0.0,-6.787352901937993e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,9.364095603814349e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.860797581495716e-05,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,7.283192098839208e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,9.860848513199016e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.000467755482532,285.8688659667969,294.1499938964844,295.0693359375,291.94219970703125,296.45587158203125,295.1219787597656,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648833592459e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075892996974289,60.0,10.84718418121338,-0.0,-6.787352901937993e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,9.350688196718691e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,9.846678585745394e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,7.2727634687908e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.846728789852932e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0004670857160817,285.8620910644531,294.1499938964844,295.0619201660156,291.9425048828125,296.4315490722656,295.111083984375,285.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,10.818456649780272,-0.0,-6.767927374085049e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,9.350688196718691e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,9.846678585745394e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,7.2727634687908e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.846728789852932e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0004670857160817,285.8620910644531,294.1499938964844,295.0619201660156,291.9425048828125,296.4315490722656,295.111083984375,285.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,10.818456649780272,-0.0,-6.767927374085049e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.337420488009228e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,9.8327080195304e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,7.262444705702364e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,9.832757496042176e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0004664229927584,285.8554992675781,294.1499938964844,295.0548400878906,291.9428405761719,296.4075622558594,295.1011962890625,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948996594175,-0.0128544121980667,0.0,0.0,0.0,-0.007424522191286,60.0,10.790199279785156,-0.0,-6.74873348316396e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.337420488009228e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,9.8327080195304e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,7.262444705702364e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,9.832757496042176e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0004664229927584,285.8554992675781,294.1499938964844,295.0548400878906,291.9428405761719,296.4075622558594,295.1011962890625,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948996594175,-0.0128544121980667,0.0,0.0,0.0,-0.007424522191286,60.0,10.790199279785156,-0.0,-6.74873348316396e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,9.324301208835097e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,9.81889315880835e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,7.252240902744234e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,9.818942635320128e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.000465767661808,285.8490905761719,294.1499938964844,295.0478515625,291.9431457519531,296.3839111328125,295.0921325683594,285.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793476817804e-09,0.0009935018606483,-0.0124261435121297,0.0,0.0,0.0,-0.0073434826917946,60.0,10.762288093566896,-0.0,-6.729780466230295e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,9.324301208835097e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,9.81889315880835e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,7.252240902744234e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,9.818942635320128e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.000465767661808,285.8490905761719,294.1499938964844,295.0478515625,291.9431457519531,296.3839111328125,295.0921325683594,285.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793476817804e-09,0.0009935018606483,-0.0124261435121297,0.0,0.0,0.0,-0.0073434826917946,60.0,10.762288093566896,-0.0,-6.729780466230295e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,9.317803051089868e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.812050848267972e-05,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,7.24718629498966e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,9.812099597183987e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0004654430667869,285.845947265625,294.1499938964844,295.0443115234375,291.9432983398437,296.37225341796875,295.087890625,285.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140161693096,0.0,0.0,0.0,-0.0073033487424254,60.0,10.748435974121094,-0.0,-6.720402012661e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,9.311342728324234e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,9.805248555494472e-05,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,7.242162246257067e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,9.805296576814726e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0004651203926187,285.8428649902344,294.1499938964844,295.04071044921875,291.9433898925781,296.36065673828125,295.0837707519531,285.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031293481588,0.0,0.0,0.0,-0.0072634443640708,60.0,10.734628677368164,-0.0,-6.711086086852448e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
