time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229020,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,9.298534132540226e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,9.79176111286506e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.232199277495965e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.791808406589551e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0004644805740099,285.8367919921875,294.1499938964844,295.0331115722656,291.9434509277344,296.3376159667969,295.0757141113281,285.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843182668089,60.0,10.707063674926758,-0.0,-6.692633292004757e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,9.298534132540226e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,9.79176111286506e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.232199277495965e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.791808406589551e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0004644805740099,285.8367919921875,294.1499938964844,295.0331115722656,291.9434509277344,296.3376159667969,295.0757141113281,285.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843182668089,60.0,10.707063674926758,-0.0,-6.692633292004757e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,9.286907879868522e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.779517858987674e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,7.223156717373058e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,9.779565152712166e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0004638998070731,285.83135986328125,294.1499938964844,295.02557373046875,291.9433288574219,296.31671142578125,295.0685729980469,285.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638862183270476e-09,0.0009895177790895,-0.0112054385244846,0.0,0.0,0.0,-0.0071125011891126,60.0,10.681658744812012,-0.0,-6.675904984376757e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,9.28590088733472e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.778457751963288e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,7.22237309673801e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,9.778504318092018e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0004638494865503,285.83087158203125,294.1499938964844,295.0248718261719,291.9432983398437,296.3148803710937,295.06793212890625,285.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312222200113e-09,0.0009894103277474,-0.0111725581809878,0.0,0.0,0.0,-0.0071062790229916,60.0,10.679449081420898,-0.0,-6.674456898281278e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.273441537516192e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,9.765338472789152e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.212682976387441e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,9.765384311322124e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0004632271593436,285.8251342773437,294.1499938964844,295.0157165527344,291.9428405761719,296.2924194335937,295.06024169921875,285.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.651700973510742,-0.0,-6.65655690568201e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.273441537516192e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,9.765338472789152e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.212682976387441e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,9.765384311322124e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0004632271593436,285.8251342773437,294.1499938964844,295.0157165527344,291.9428405761719,296.2924194335937,295.06024169921875,285.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.651700973510742,-0.0,-6.65655690568201e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.261163359042256e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,9.75240909610875e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,7.203133282018825e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,9.75245493464172e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0004626138252206,285.8195495605469,294.1499938964844,295.00537109375,291.9420166015625,296.2701721191406,295.05242919921875,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.31808322431948e-09,0.0009867746848613,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.623699188232422,-0.0,-6.638939709091575e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.261163359042256e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,9.75240909610875e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,7.203133282018825e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,9.75245493464172e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0004626138252206,285.8195495605469,294.1499938964844,295.00537109375,291.9420166015625,296.2701721191406,295.05242919921875,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.31808322431948e-09,0.0009867746848613,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.623699188232422,-0.0,-6.638939709091575e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.255105396732688e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,9.746030264068396e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,7.19842137186788e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.746075375005604e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0004623112326953,285.8168334960937,294.1499938964844,294.9996643066406,291.9414367675781,296.2591552734375,295.0484313964844,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598716786006e-09,0.000986129976809,-0.0101672178134322,0.0,0.0,0.0,-0.0069160591810941,60.0,10.60951328277588,-0.0,-6.63025616631785e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,9.249086724594235e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,9.73969290498644e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,7.193740020738915e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,9.739738015923648e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0004620105901267,285.8141784667969,294.1499938964844,294.9935913085937,291.94073486328125,296.2481689453125,295.0443420410156,285.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167607148275465e-09,0.000985488644801,-0.0099707348272204,0.0,0.0,0.0,-0.0068788826465606,60.0,10.595244407653809,-0.0,-6.621635151304872e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,9.237165795639156e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,9.72713969531469e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,7.18446826795116e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,9.727184078656136e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0004614151257555,285.80889892578125,294.1499938964844,294.9801330566406,291.9389343261719,296.22625732421875,295.0359191894531,285.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019068189364816e-09,0.0009842176223173,-0.0095815490931272,0.0,0.0,0.0,-0.0068052406422793,60.0,10.566460609436035,-0.0,-6.604575020219272e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,9.237165795639156e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,9.72713969531469e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,7.18446826795116e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,9.727184078656136e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0004614151257555,285.80889892578125,294.1499938964844,294.9801330566406,291.9389343261719,296.22625732421875,295.0359191894531,285.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019068189364816e-09,0.0009842176223173,-0.0095815490931272,0.0,0.0,0.0,-0.0068052406422793,60.0,10.566460609436035,-0.0,-6.604575020219272e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,9.225474059348926e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.714828047435732e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,7.175374048529193e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,9.714872430777176e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004608310991898,285.80377197265625,294.1499938964844,294.9647521972656,291.9365539550781,296.2045288085937,295.02691650390625,285.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733865004303425e-09,0.0009829718619585,-0.0091998446732759,0.0,0.0,0.0,-0.0067330198362469,60.0,10.536946296691896,-0.0,-6.587864476159666e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,9.225474059348926e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.714828047435732e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,7.175374048529193e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,9.714872430777176e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004608310991898,285.80377197265625,294.1499938964844,294.9647521972656,291.9365539550781,296.2045288085937,295.02691650390625,285.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733865004303425e-09,0.0009829718619585,-0.0091998446732759,0.0,0.0,0.0,-0.0067330198362469,60.0,10.536946296691896,-0.0,-6.587864476159666e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.213980956701562e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.70272594713606e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,7.166434807004407e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.702768875285984e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0004602569970302,285.798828125,294.1499938964844,294.9471740722656,291.9334716796875,296.182861328125,295.0172424316406,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730178388394734e-09,0.0009817471727728,-0.008824617601931,0.0,0.0,0.0,-0.0066620246507227,60.0,10.506704330444336,-0.0,-6.571458044390965e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.213980956701562e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.70272594713606e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,7.166434807004407e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.702768875285984e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0004602569970302,285.798828125,294.1499938964844,294.9471740722656,291.9334716796875,296.182861328125,295.0172424316406,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730178388394734e-09,0.0009817471727728,-0.008824617601931,0.0,0.0,0.0,-0.0066620246507227,60.0,10.506704330444336,-0.0,-6.571458044390965e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.202698856825008e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,9.69084576354362e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.157660002121702e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,9.690888691693544e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0004596934304572,285.79400634765625,294.1499938964844,294.9271545410156,291.9296875,296.1612548828125,295.0067749023437,285.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960616786419e-09,0.0009805450681596,-0.0084562934935092,0.0,0.0,0.0,-0.0065923370420932,60.0,10.4755859375,-0.0,-6.555373488481564e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.202698856825008e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,9.69084576354362e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.157660002121702e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,9.690888691693544e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0004596934304572,285.79400634765625,294.1499938964844,294.9271545410156,291.9296875,296.1612548828125,295.0067749023437,285.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960616786419e-09,0.0009805450681596,-0.0084562934935092,0.0,0.0,0.0,-0.0065923370420932,60.0,10.4755859375,-0.0,-6.555373488481564e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.19715894269757e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.68501262832433e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,7.153351907618344e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,9.685055556474254e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0004594167112372,285.79168701171875,294.1499938964844,294.9161682128906,291.9274597167969,296.1504211425781,295.0010681152344,285.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.5205816040217996e-09,0.0009799553081393,-0.0082754353061318,0.0,0.0,0.0,-0.0065581211820244,60.0,10.459531784057615,-0.0,-6.547482911400948e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,9.191659046337008e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.67922096606344e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.149073644541204e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,9.679263166617602e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0004591419710777,285.7893981933594,294.1499938964844,294.90447998046875,291.925048828125,296.1396179199219,294.99517822265625,285.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452048202845503e-09,0.0009793693898245,-0.0080958642065525,0.0,0.0,0.0,-0.0065241460688412,60.0,10.44328784942627,-0.0,-6.53965344099561e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,9.180776396533474e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.6677613328211e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,7.140608795452863e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,9.667802805779502e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004585983697324,285.78485107421875,294.1499938964844,294.8788452148437,291.9195251464844,296.1179504394531,294.9828796386719,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316444896483972e-09,0.0009782090783119,-0.0077405534684658,0.0,0.0,0.0,-0.0064569180831313,60.0,10.410272598266602,-0.0,-6.52417497803981e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,9.180776396533474e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.6677613328211e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,7.140608795452863e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,9.667802805779502e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004585983697324,285.78485107421875,294.1499938964844,294.8788452148437,291.9195251464844,296.1179504394531,294.9828796386719,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316444896483972e-09,0.0009782090783119,-0.0077405534684658,0.0,0.0,0.0,-0.0064569180831313,60.0,10.410272598266602,-0.0,-6.52417497803981e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.170107659883796e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.656527981860565e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,7.132311293389648e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,9.656568727223204e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0004580654785968,285.7804870605469,294.1499938964844,294.8500061035156,291.9129943847656,296.0961303710937,294.9692077636719,285.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910214230418,60.0,10.375565528869627,-0.0,-6.509019812028782e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.170107659883796e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.656527981860565e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,7.132311293389648e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,9.656568727223204e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0004580654785968,285.7804870605469,294.1499938964844,294.8500061035156,291.9129943847656,296.0961303710937,294.9692077636719,285.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910214230418,60.0,10.375565528869627,-0.0,-6.509019812028782e-08,0.0,281.9036560058594,283.8509216308594,294.2111511230469,295.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.32712473199176e-21,-2.66356236599588e-21,-2.663562164047488e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
