time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252411246299744,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860573768616,1.0,0.0,0.0,3.803274154663086,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.9666748046875,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967819452285768,0.2428396493196487,0.2145595252513885,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336004018783569,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931424498558044,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904173851013,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931424498558044,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227828502655029,1.0,-0.8695616722106934,0.3804706335067749,0.4890910387039184,0.2216051816940307,1.0,1.0,0.0,21.30716133117676,25.0,20999.7890625,0.0,70.9653091430664,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967819452285768,0.2428396493196487,0.2145595252513885,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336004018783569,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931424498558044,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904173851013,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931424498558044,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227828502655029,1.0,-0.8695616722106934,0.3804706335067749,0.4890910387039184,0.2216051816940307,1.0,1.0,0.0,21.30716133117676,25.0,20999.7890625,0.0,70.9653091430664,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473333775997162,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.68603515625,1895.4371337890625,0.0,601.6438598632812,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.9819488525390624,0.9819488525390624,0.0,21.39836883544922,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.62451171875,1895.4371337890625,0.0,646.248779296875,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365748405456,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050944805145264,0.8050944805145264,0.0,19.69854164123535,25.0,22786.333984375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820576190948486,3.68208360671997,9.046372042575967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.0196533203125,1895.4371337890625,0.0,718.8389282226562,0.9166926741600036,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599626421928406,0.1397007554769516,0.0991699174046516,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.9312585592269896,0.4098476767539978,0.5214108824729919,0.2388149797916412,0.7921550869941711,0.7921550869941711,0.0,19.793418884277344,28.0,22772.400390625,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317808151245,1.0,0.0,0.0,3.5960888862609863,3.59611439704895,8.62887475250318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.91015625,1895.4371337890625,0.0,720.46240234375,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,1895.4371337890625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,1895.4371337890625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970643997192,0.1380544304847717,0.0716257020831108,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970643997192,0.1380544304847717,0.0716257020831108,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.881481945514679,0.3281171023845672,0.0933331102132797,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.881481945514679,0.1660503298044204,0.0982842594385147,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9777444005012512,0.1410655081272125,0.0969591215252876,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.881481945514679,0.1584535092115402,0.0982842594385147,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573301672935486,0.1284121721982956,0.5841670036315918,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.9709167480469,297.8758239746094,285.2279052734375,1.0,0.2117646634578704,1.0,1.0,0.7129886746406555,1.0,-1.1650575399398804,0.526279091835022,0.6387784481048584,0.2916021347045898,1.0,1.0,0.0,16.279739379882812,54.0,28210.93359375,0.0,122.0386199951172,1.0,282.496337890625,284.2821044921875,298.76788330078125,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753829479217529,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.197265625,0.0,1690.0272216796875,1895.4371337890625,0.0,800.8048706054688,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049952030181884,0.3364027738571167,0.109942227602005,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049952030181884,0.1708639711141586,0.1157744601368904,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.95448237657547,0.1399963200092315,0.0984137654304504,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049952030181884,0.1626747995615005,0.1157744601368904,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9202579855918884,0.1267886906862259,0.574324369430542,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9656677246094,297.85076904296875,285.2261657714844,1.0,0.2216300219297409,1.0,1.0,0.7130753993988037,1.0,-1.216622233390808,0.5525877475738525,0.6640345454216003,0.3008512258529663,1.0,1.0,0.0,17.954418182373047,74.0,29326.76953125,0.0,139.4195556640625,1.0,282.4564819335937,284.2732849121094,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940515398979187,1.0,0.0,0.0,3.8503711223602295,3.850396871566773,9.892327170746285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.9150390625,0.0,1747.3328857421875,1895.4371337890625,0.0,896.2196044921875,0.9484421014785768,1.0,0.0,3.0,1.0,0.0
17657820,298.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9522249698638916,0.3430356085300445,0.1486389189958572,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9678884148597716,0.1723514050245285,0.1640302389860153,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.894660472869873,0.1394456028938293,0.0977947190403938,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.9493601322174072,0.1631765365600586,0.1552448272705078,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8640714287757874,0.1256169378757476,0.5668590664863586,285.16131591796875,284.95001220703125,300.3248596191406,295.6309509277344,298.96044921875,297.7949523925781,285.1761474609375,1.0,0.247024193406105,1.0,1.0,0.7132488489151001,1.0,-1.3535717725753784,0.6228792071342468,0.7306925654411316,0.3248531222343445,1.0,1.0,0.0,22.329408645629883,94.0,32939.21875,0.0,192.96075439453125,1.0,282.15557861328125,284.1641540527344,298.8111572265625,301.0257568359375,293.1499938964844,293.1499938964844,281.8500061035156,34447.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634321391582489,1.0,0.0,0.0,3.909306526184082,3.909332752227783,1.0197476285611629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.28369140625,0.0,1828.803466796875,1895.4371337890625,0.0,1136.0379638671875,0.9624682664871216,1.0,0.0,3.0,1.0,0.0
17657880,298.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9522249698638916,0.3430356085300445,0.1486389189958572,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9678884148597716,0.1723514050245285,0.1640302389860153,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.894660472869873,0.1394456028938293,0.0977947190403938,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.9493601322174072,0.1631765365600586,0.1552448272705078,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8640714287757874,0.1256169378757476,0.5668590664863586,285.16131591796875,284.95001220703125,300.3248596191406,295.6309509277344,298.96044921875,297.7949523925781,285.1761474609375,1.0,0.247024193406105,1.0,1.0,0.7132488489151001,1.0,-1.3535717725753784,0.6228792071342468,0.7306925654411316,0.3248531222343445,1.0,1.0,0.0,22.329408645629883,94.0,32939.21875,0.0,192.96075439453125,1.0,282.15557861328125,284.1641540527344,298.8111572265625,301.0257568359375,293.1499938964844,293.1499938964844,281.8500061035156,34447.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634321391582489,1.0,0.0,0.0,3.909306526184082,3.909332752227783,1.0197476285611629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.28369140625,0.0,1828.803466796875,1895.4371337890625,0.0,1136.0379638671875,0.9624682664871216,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.3328334987163543,0.2905845046043396,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8100794553756714,0.173390045762062,0.162123903632164,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.758223295211792,0.139902651309967,0.0984952896833419,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7992647886276245,0.1635855138301849,0.1558272093534469,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7325976490974426,0.1250149756669998,0.567480206489563,285.05670166015625,284.95001220703125,300.3462829589844,295.64141845703125,298.92010498046875,297.7039794921875,285.0210266113281,1.0,0.2703582644462585,1.0,1.0,0.7133983373641968,1.0,-1.3544849157333374,0.624027669429779,0.7304571866989136,0.3226726651191711,1.0,1.0,0.0,38.23173141479492,94.0,33966.18359375,0.0,258.752685546875,1.0,281.86004638671875,283.9346008300781,298.8066711425781,301.1979064941406,293.1499938964844,293.1499938964844,281.8500061035156,35002.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650745868682861,1.0,0.0,0.0,3.940704584121704,3.940731287002564,1.036193907566485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.20263671875,0.0,1873.223388671875,1895.4371337890625,0.0,1346.7886962890625,0.9699388146400452,1.0,0.0,3.0,1.0,0.0
17658000,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9988137483596802,0.3308523297309875,0.2434027194976806,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.856777548789978,0.1732365489006042,0.1629068255424499,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8033601641654968,0.140158861875534,0.0983509272336959,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8441713452339172,0.1636219769716262,0.1555874049663543,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7736052870750427,0.1250318735837936,0.5656465888023376,285.0307312011719,284.95001220703125,300.3500061035156,295.643310546875,298.9075012207031,297.6576843261719,285.0522155761719,1.0,0.2764964401721954,1.0,1.0,0.7134222984313965,1.0,-1.4711142778396606,0.6828034520149231,0.7883108258247375,0.3476051390171051,1.0,1.0,0.0,32.73747634887695,112.0,35819.4375,0.0,262.6546936035156,1.0,281.8558349609375,284.0111694335937,298.78814697265625,301.1754455566406,293.1499938964844,293.1499938964844,281.54998779296875,35071.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673122644424438,1.0,0.0,0.0,3.9445624351501465,3.944589376449585,1.0382237860540044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.62890625,0.0,1878.73046875,1895.4371337890625,0.0,1362.958984375,0.9708566665649414,1.0,0.0,3.0,1.0,0.0
17658060,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.927985429763794,0.3133189380168915,0.2858612835407257,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.757135272026062,0.1718882173299789,0.1644598990678787,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7112906575202942,0.1411567032337188,0.0996948778629303,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7448975443840027,0.1635100692510604,0.1563232690095901,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6804733276367188,0.1236918196082115,0.5649500489234924,284.9685363769531,284.95001220703125,300.3780517578125,295.6579895019531,298.83209228515625,297.48828125,284.9574890136719,1.0,0.3058344721794128,1.0,1.0,0.7155281901359558,1.0,-1.5067815780639648,0.6997511386871338,0.807030439376831,0.3557592630386352,1.0,1.0,0.0,54.004425048828125,100.0,37737.0703125,0.0,336.8097839355469,1.0,281.55731201171875,283.8431701660156,298.77392578125,301.3427734375,293.1499938964844,293.1499938964844,281.25,35446.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933948993682861,1.0,0.0,0.0,3.9655938148498535,3.965620756149292,1.0493242825759808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.8955078125,0.0,1908.941650390625,1895.4371337890625,0.0,1559.021728515625,0.9758597016334534,1.0,0.0,3.0,1.0,0.0
17658120,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.927985429763794,0.3133189380168915,0.2858612835407257,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.757135272026062,0.1718882173299789,0.1644598990678787,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7112906575202942,0.1411567032337188,0.0996948778629303,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7448975443840027,0.1635100692510604,0.1563232690095901,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6804733276367188,0.1236918196082115,0.5649500489234924,284.9685363769531,284.95001220703125,300.3780517578125,295.6579895019531,298.83209228515625,297.48828125,284.9574890136719,1.0,0.3058344721794128,1.0,1.0,0.7155281901359558,1.0,-1.5067815780639648,0.6997511386871338,0.807030439376831,0.3557592630386352,1.0,1.0,0.0,54.004425048828125,100.0,37737.0703125,0.0,336.8097839355469,1.0,281.55731201171875,283.8431701660156,298.77392578125,301.3427734375,293.1499938964844,293.1499938964844,281.25,35446.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933948993682861,1.0,0.0,0.0,3.9655938148498535,3.965620756149292,1.0493242825759808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.8955078125,0.0,1908.941650390625,1895.4371337890625,0.0,1559.021728515625,0.9758597016334534,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8694347739219666,0.307091623544693,0.2784197628498077,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7205140590667725,0.171352207660675,0.1643518954515457,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.6748461127281189,0.1417188346385955,0.1005586981773376,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.709606945514679,0.1635428369045257,0.1568687260150909,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.6424505114555359,0.1216268688440322,0.5587610006332397,284.7857360839844,284.95001220703125,300.4075012207031,295.6741027832031,298.8033447265625,297.41015625,284.7994689941406,1.0,0.3210839927196502,1.0,1.0,0.7176100015640259,1.0,-1.5109925270080566,0.7012132406234741,0.8097792267799377,0.3557614088058471,0.8078022599220276,0.8078022599220276,0.0,68.25093078613281,100.0,37735.515625,0.0,371.2699279785156,1.0,281.2566223144531,283.71923828125,298.7208251953125,301.2985534667969,293.1499938964844,293.1499938964844,281.25,46355.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061665654182434,1.0,0.0,0.0,3.643270254135132,3.643296003341675,8.85678389295208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.22412109375,0.0,1603.032958984375,1895.4371337890625,0.0,1659.75439453125,0.9108166694641112,1.0,0.0,3.0,1.0,0.0
17658240,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8690540790557861,0.3070701360702514,0.2783848345279693,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.7202471494674683,0.1713519841432571,0.164352685213089,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6745820641517639,0.1417257338762283,0.1005660369992256,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.7093261480331421,0.1635463833808899,0.1568743139505386,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.642173171043396,0.1216036826372146,0.5586727261543274,284.7876892089844,284.95001220703125,300.4078674316406,295.6742858886719,298.8031921386719,297.4096069335937,284.8014831542969,1.0,0.3211940824985504,1.0,1.0,0.7176340818405151,1.0,-1.5108609199523926,0.7011401057243347,0.8097208142280579,0.3557196259498596,0.8078873753547668,0.8078873753547668,0.0,68.37288665771484,88.0,37727.92578125,0.0,371.51708984375,1.0,281.2563781738281,283.7216186523437,298.7193298339844,301.2953796386719,293.1499938964844,293.1499938964844,281.54998779296875,46326.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706092119216919,1.0,0.0,0.0,3.638827562332153,3.638853311538696,8.8351970362055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.83251953125,0.0,1597.801025390625,1895.4371337890625,0.0,1659.1588134765625,0.9099197387695312,1.0,0.0,3.0,1.0,0.0
17658300,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8567758798599243,0.3069444000720978,0.2775920927524566,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7111514806747437,0.1715929210186004,0.164522185921669,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.665984570980072,0.1421931684017181,0.1009206473827362,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6999030113220215,0.1639069616794586,0.1572074294090271,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6327370405197144,0.1207587271928787,0.5550419688224792,284.97808837890625,284.95001220703125,300.42340087890625,295.6829833984375,298.7997741699219,297.3912353515625,285.00018310546875,1.0,0.3250848352909088,1.0,1.0,0.7186869978904724,1.0,-1.5065757036209106,0.6986735463142395,0.8079020977020264,0.3542466759681701,0.9092928767204284,0.9092928767204284,0.0,72.69571685791016,88.0,37055.37890625,0.0,380.4418640136719,1.0,281.49969482421875,283.93212890625,298.6219177246094,301.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,37692.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941690444946289,1.0,0.0,0.0,3.6222774982452393,3.622301578521729,8.755012004257878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.80810546875,0.0,1515.11474609375,1895.4371337890625,0.0,1565.043701171875,0.9039801955223083,1.0,0.0,3.0,1.0,0.0
17658360,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8517777919769287,0.3077684044837951,0.2780627012252807,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7070829272270203,0.1721983402967453,0.1650360673666,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6625533699989319,0.1428674012422561,0.1014029532670974,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6959550380706787,0.1645561158657074,0.1577971875667572,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6279116868972778,0.1202008873224258,0.5523943901062012,285.0155029296875,284.95001220703125,300.4393310546875,295.6920166015625,298.80181884765625,297.381103515625,285.01287841796875,1.0,0.3272150456905365,1.0,1.0,0.7184266448020935,1.0,-1.5058633089065552,0.698397696018219,0.8074655532836914,0.3540735840797424,0.9537544846534728,0.9537544846534728,0.0,74.97330474853516,76.0,37133.44140625,0.0,385.9164123535156,1.0,281.5425109863281,283.9298095703125,298.6312561035156,301.0702209472656,293.1499938964844,293.1499938964844,281.25,33725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875892281532288,1.0,0.0,0.0,3.7196993827819824,3.719723463058472,9.232279580828616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.29638671875,0.0,1594.7576904296875,1895.4371337890625,0.0,1514.2197265625,0.919450342655182,1.0,0.0,3.0,1.0,0.0
17658420,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8518710732460022,0.3089004158973694,0.279240995645523,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7078191637992859,0.1733565628528595,0.1661712527275085,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6634349822998047,0.1438565254211425,0.1021909043192863,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6967809796333313,0.1656888276338577,0.1589417606592178,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6254919767379761,0.1191639006137847,0.5477510094642639,284.85113525390625,284.95001220703125,300.47235107421875,295.71112060546875,298.8070068359375,297.3614501953125,284.8624267578125,1.0,0.3273169100284576,1.0,1.0,0.7179058790206909,1.0,-1.5053876638412476,0.6983535885810852,0.8070341348648071,0.3540870249271393,0.8121329545974731,0.8121329545974731,0.0,75.42743682861328,64.0,37359.10546875,0.0,386.83538818359375,1.0,281.25714111328125,283.79327392578125,298.7230834960937,301.2377624511719,293.1499938964844,293.1499938964844,281.54998779296875,42934.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948938965797424,1.0,0.0,0.0,3.5069830417633057,3.507007122039795,8.20655088773492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.28271484375,0.0,1429.651611328125,1895.4371337890625,0.0,1570.692138671875,0.8785707354545593,1.0,0.0,3.0,1.0,0.0
17658480,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8518710732460022,0.3089004158973694,0.279240995645523,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7078191637992859,0.1733565628528595,0.1661712527275085,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6634349822998047,0.1438565254211425,0.1021909043192863,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6967809796333313,0.1656888276338577,0.1589417606592178,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6254919767379761,0.1191639006137847,0.5477510094642639,284.85113525390625,284.95001220703125,300.47235107421875,295.71112060546875,298.8070068359375,297.3614501953125,284.8624267578125,1.0,0.3273169100284576,1.0,1.0,0.7179058790206909,1.0,-1.5053876638412476,0.6983535885810852,0.8070341348648071,0.3540870249271393,0.8121329545974731,0.8121329545974731,0.0,75.42743682861328,64.0,37359.10546875,0.0,386.83538818359375,1.0,281.25714111328125,283.79327392578125,298.7230834960937,301.2377624511719,293.1499938964844,293.1499938964844,281.54998779296875,42934.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948938965797424,1.0,0.0,0.0,3.5069830417633057,3.507007122039795,8.20655088773492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.28271484375,0.0,1429.651611328125,1895.4371337890625,0.0,1570.692138671875,0.8785707354545593,1.0,0.0,3.0,1.0,0.0
17658540,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8626033067703247,0.3113882839679718,0.2809162735939026,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7174766063690186,0.17522032558918,0.1675517559051513,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6726928949356079,0.1452949494123459,0.1029530391097068,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7067620754241943,0.1674093306064605,0.1602133512496948,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6305855512619019,0.1187710687518119,0.5442913770675659,285.0511474609375,284.95001220703125,300.5067749023437,295.7314453125,298.8191223144531,297.3529968261719,285.046875,1.0,0.323393702507019,1.0,1.0,0.7173851728439331,1.0,-1.5073403120040894,0.6995241045951843,0.807816207408905,0.3546653091907501,0.969489336013794,0.969489336013794,0.0,71.7202377319336,52.0,37061.91015625,0.0,378.3313903808594,1.0,281.5420227050781,283.9652709960937,298.6855163574219,301.1088256835937,293.1499938964844,293.1499938964844,281.25,31885.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807361245155334,1.0,0.0,0.0,3.6603574752807617,3.6603808403015137,8.94005722784641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.08642578125,0.0,1513.8526611328125,1895.4371337890625,0.0,1462.1695556640625,0.90473735332489,1.0,0.0,3.0,1.0,0.0
17658600,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8626033067703247,0.3113882839679718,0.2809162735939026,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7174766063690186,0.17522032558918,0.1675517559051513,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6726928949356079,0.1452949494123459,0.1029530391097068,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7067620754241943,0.1674093306064605,0.1602133512496948,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6305855512619019,0.1187710687518119,0.5442913770675659,285.0511474609375,284.95001220703125,300.5067749023437,295.7314453125,298.8191223144531,297.3529968261719,285.046875,1.0,0.323393702507019,1.0,1.0,0.7173851728439331,1.0,-1.5073403120040894,0.6995241045951843,0.807816207408905,0.3546653091907501,0.969489336013794,0.969489336013794,0.0,71.7202377319336,52.0,37061.91015625,0.0,378.3313903808594,1.0,281.5420227050781,283.9652709960937,298.6855163574219,301.1088256835937,293.1499938964844,293.1499938964844,281.25,31885.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807361245155334,1.0,0.0,0.0,3.6603574752807617,3.6603808403015137,8.94005722784641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.08642578125,0.0,1513.8526611328125,1895.4371337890625,0.0,1462.1695556640625,0.90473735332489,1.0,0.0,3.0,1.0,0.0
17658660,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8819541335105896,0.3129841089248657,0.2824497818946838,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7331680059432983,0.1769822537899017,0.1690737903118133,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.689087986946106,0.1465128064155578,0.1037127748131752,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7229557633399963,0.1689910590648651,0.1615693867206573,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6419282555580139,0.118481270968914,0.542029857635498,284.8619079589844,284.95001220703125,300.5424499511719,295.7528991699219,298.8310241699219,297.3425598144531,284.8697814941406,1.0,0.316802054643631,1.0,1.0,0.7164480090141296,1.0,-1.510835886001587,0.7015808820724487,0.8092550039291382,0.3558292388916015,0.8276404142379761,0.8276404142379761,0.0,65.38970947265625,40.0,37531.0390625,0.0,363.8355712890625,1.0,281.2577819824219,283.79278564453125,298.78424072265625,301.3087463378906,293.1499938964844,293.1499938964844,281.54998779296875,40920.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922917366027832,1.0,0.0,0.0,3.5289173126220703,3.5289411544799805,8.309526151606406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.1357421875,0.0,1438.1759033203125,1895.4371337890625,0.0,1550.459716796875,0.8812897801399231,1.0,0.0,3.0,1.0,0.0
17658720,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8819541335105896,0.3129841089248657,0.2824497818946838,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7331680059432983,0.1769822537899017,0.1690737903118133,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.689087986946106,0.1465128064155578,0.1037127748131752,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7229557633399963,0.1689910590648651,0.1615693867206573,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6419282555580139,0.118481270968914,0.542029857635498,284.8619079589844,284.95001220703125,300.5424499511719,295.7528991699219,298.8310241699219,297.3425598144531,284.8697814941406,1.0,0.316802054643631,1.0,1.0,0.7164480090141296,1.0,-1.510835886001587,0.7015808820724487,0.8092550039291382,0.3558292388916015,0.8276404142379761,0.8276404142379761,0.0,65.38970947265625,40.0,37531.0390625,0.0,363.8355712890625,1.0,281.2577819824219,283.79278564453125,298.78424072265625,301.3087463378906,293.1499938964844,293.1499938964844,281.54998779296875,40920.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922917366027832,1.0,0.0,0.0,3.5289173126220703,3.5289411544799805,8.309526151606406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.1357421875,0.0,1438.1759033203125,1895.4371337890625,0.0,1550.459716796875,0.8812897801399231,1.0,0.0,3.0,1.0,0.0
