time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9117214679718018,0.3155926764011383,0.2841035723686218,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7564606070518494,0.179209753870964,0.1706660836935043,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7129799723625183,0.1481321007013321,0.1044764071702957,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7453248500823975,0.1709930300712585,0.1629617363214492,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6606175303459167,0.118587352335453,0.5402224659919739,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8474426269531,297.33917236328125,285.05255126953125,1.0,0.3082782030105591,1.0,1.0,0.7155108451843262,1.0,-1.5151478052139282,0.7040612101554871,0.8110865950584412,0.3571690320968628,0.9841888546943665,0.9841888546943665,0.0,57.30936813354492,28.0,37274.484375,0.0,345.1607360839844,1.0,281.542236328125,283.9644775390625,298.7405700683594,301.17803955078125,293.1499938964844,293.1499938964844,281.25,31581.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804625391960144,1.0,0.0,0.0,3.6828672885894775,3.6828908920288086,9.050351650330412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.28466796875,0.0,1536.6837158203125,1895.4371337890625,0.0,1460.1107177734375,0.9096115231513976,1.0,0.0,3.0,1.0,0.0
17658840,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9117214679718018,0.3155926764011383,0.2841035723686218,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7564606070518494,0.179209753870964,0.1706660836935043,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7129799723625183,0.1481321007013321,0.1044764071702957,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7453248500823975,0.1709930300712585,0.1629617363214492,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6606175303459167,0.118587352335453,0.5402224659919739,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8474426269531,297.33917236328125,285.05255126953125,1.0,0.3082782030105591,1.0,1.0,0.7155108451843262,1.0,-1.5151478052139282,0.7040612101554871,0.8110865950584412,0.3571690320968628,0.9841888546943665,0.9841888546943665,0.0,57.30936813354492,28.0,37274.484375,0.0,345.1607360839844,1.0,281.542236328125,283.9644775390625,298.7405700683594,301.17803955078125,293.1499938964844,293.1499938964844,281.25,31581.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804625391960144,1.0,0.0,0.0,3.6828672885894775,3.6828908920288086,9.050351650330412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.28466796875,0.0,1536.6837158203125,1895.4371337890625,0.0,1460.1107177734375,0.9096115231513976,1.0,0.0,3.0,1.0,0.0
17658900,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9339427947998048,0.3166287541389465,0.2851007878780365,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7727953195571899,0.1803011447191238,0.171593427658081,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7274376153945923,0.1489080339670181,0.1049423739314079,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7608598470687866,0.1719682663679123,0.1637774258852005,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6742070317268372,0.1186835318803787,0.5399681925773621,284.9043273925781,284.95001220703125,300.5980834960937,295.78692626953125,298.85565185546875,297.3371276855469,284.8786315917969,1.0,0.3035254180431366,1.0,1.0,0.715042233467102,1.0,-1.5186927318572998,0.7059840559959412,0.8127086162567139,0.3582107126712799,0.8980481028556824,0.8980481028556824,0.0,52.754005432128906,28.0,38109.60546875,0.0,335.1211242675781,1.0,281.29620361328125,283.76812744140625,298.8320617675781,301.4216003417969,293.1499938964844,293.1499938964844,281.25,34629.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689183235168457,1.0,0.0,0.0,3.710546970367432,3.7105712890625,9.186903753288788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.85791015625,0.0,1591.1529541015625,1895.4371337890625,0.0,1526.456787109375,0.9159292578697203,1.0,0.0,3.0,1.0,0.0
17658960,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9582169651985168,0.3172531425952911,0.285611093044281,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7918277382850647,0.1812182664871215,0.172337606549263,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7434285283088684,0.1495122611522674,0.1052734851837158,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7791773080825806,0.1727727502584457,0.1644147634506225,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6901021599769592,0.1186622232198715,0.5392056107521057,284.8586120605469,284.95001220703125,300.6171569824219,295.7987060546875,298.8623962402344,297.33233642578125,284.86553955078125,1.0,0.2984363734722137,1.0,1.0,0.714652419090271,1.0,-1.5204474925994873,0.7069908976554871,0.8134565353393555,0.3587945401668548,0.8392311930656433,0.8392311930656433,0.0,48.15317153930664,25.0,37855.15625,0.0,324.06268310546875,1.0,281.2572021484375,283.7781982421875,298.8360900878906,301.3807983398437,293.1499938964844,293.1499938964844,281.54998779296875,40269.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930277347564697,1.0,0.0,0.0,3.579041719436645,3.5790657997131348,8.547258403268643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.70166015625,0.0,1486.968994140625,1895.4371337890625,0.0,1556.16943359375,0.8918198943138123,1.0,0.0,3.0,1.0,0.0
17659020,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9984022974967957,0.3198817372322082,0.2872757613658905,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8297587037086487,0.1836070567369461,0.1741205304861068,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7786523103713989,0.1512526720762252,0.1061445549130439,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8174280524253845,0.1749019026756286,0.1659632474184036,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219637632369995,0.1190196871757507,0.5387607216835022,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8809814453125,297.33123779296875,285.05621337890625,1.0,0.2908188700675964,1.0,1.0,0.7138727903366089,1.0,-1.526652455329895,0.7103520035743713,0.8163003921508789,0.3605929017066955,0.9992409348487854,0.9992409348487854,0.0,40.73500061035156,25.0,37611.3203125,0.0,307.8109130859375,1.0,281.5426025390625,283.95867919921875,298.79071044921875,301.24853515625,293.1499938964844,293.1499938964844,281.25,31658.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816717386245728,1.0,0.0,0.0,3.7251381874084473,3.725162029266357,9.259297826247348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.482421875,0.0,1585.2281494140625,1895.4371337890625,0.0,1469.22119140625,0.9192211627960204,1.0,0.0,3.0,1.0,0.0
17659080,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9984022974967957,0.3198817372322082,0.2872757613658905,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8297587037086487,0.1836070567369461,0.1741205304861068,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7786523103713989,0.1512526720762252,0.1061445549130439,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8174280524253845,0.1749019026756286,0.1659632474184036,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219637632369995,0.1190196871757507,0.5387607216835022,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8809814453125,297.33123779296875,285.05621337890625,1.0,0.2908188700675964,1.0,1.0,0.7138727903366089,1.0,-1.526652455329895,0.7103520035743713,0.8163003921508789,0.3605929017066955,0.9992409348487854,0.9992409348487854,0.0,40.73500061035156,25.0,37611.3203125,0.0,307.8109130859375,1.0,281.5426025390625,283.95867919921875,298.79071044921875,301.24853515625,293.1499938964844,293.1499938964844,281.25,31658.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816717386245728,1.0,0.0,0.0,3.7251381874084473,3.725162029266357,9.259297826247348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.482421875,0.0,1585.2281494140625,1895.4371337890625,0.0,1469.22119140625,0.9192211627960204,1.0,0.0,3.0,1.0,0.0
17659140,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.32441046833992,0.2695895135402679,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8514224290847778,0.185640811920166,0.1760946959257125,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002123832702637,0.1526369005441665,0.1071474850177764,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8382731676101685,0.1766811609268188,0.1676926165819168,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381914258003235,0.1192272454500198,0.5395845174789429,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9003601074219,297.333740234375,284.845458984375,1.0,0.2849277555942535,1.0,1.0,0.713093101978302,1.0,-1.5123727321624756,0.7034961581230164,0.808876633644104,0.3574845790863037,0.83584064245224,0.83584064245224,0.0,37.2365837097168,25.0,37794.2109375,0.0,292.1379089355469,1.0,281.2572326660156,283.7538757324219,298.8808898925781,301.43243408203125,293.1499938964844,293.1499938964844,281.54998779296875,40963.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937118768692017,1.0,0.0,0.0,3.608814239501953,3.6088387966156006,8.690051345183747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.98876953125,0.0,1524.5482177734375,1895.4371337890625,0.0,1561.4862060546875,0.8984845280647278,1.0,0.0,3.0,1.0,0.0
17659200,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.32441046833992,0.2695895135402679,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8514224290847778,0.185640811920166,0.1760946959257125,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002123832702637,0.1526369005441665,0.1071474850177764,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8382731676101685,0.1766811609268188,0.1676926165819168,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381914258003235,0.1192272454500198,0.5395845174789429,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9003601074219,297.333740234375,284.845458984375,1.0,0.2849277555942535,1.0,1.0,0.713093101978302,1.0,-1.5123727321624756,0.7034961581230164,0.808876633644104,0.3574845790863037,0.83584064245224,0.83584064245224,0.0,37.2365837097168,25.0,37794.2109375,0.0,292.1379089355469,1.0,281.2572326660156,283.7538757324219,298.8808898925781,301.43243408203125,293.1499938964844,293.1499938964844,281.54998779296875,40963.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937118768692017,1.0,0.0,0.0,3.608814239501953,3.6088387966156006,8.690051345183747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.98876953125,0.0,1524.5482177734375,1895.4371337890625,0.0,1561.4862060546875,0.8984845280647278,1.0,0.0,3.0,1.0,0.0
17659260,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.332891434431076,0.2536463737487793,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8714972734451294,0.1879817694425583,0.1780416816473007,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8185858726501465,0.1543162763118744,0.1081295311450958,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8571826219558716,0.1787384450435638,0.169382706284523,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.752761721611023,0.1197563260793685,0.5407665371894836,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.9293212890625,297.3530578613281,285.0263366699219,1.0,0.2802548408508301,1.0,1.0,0.7121463418006897,1.0,-1.5001938343048096,0.6977434158325195,0.80245041847229,0.3549542725086212,0.9735941290855408,0.9735941290855408,0.0,34.610191345214844,28.0,37114.1796875,0.0,279.95526123046875,1.0,281.5426025390625,283.93359375,298.8274230957031,301.2643737792969,293.1499938964844,293.1499938964844,281.25,32526.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795728206634521,1.0,0.0,0.0,3.714961290359497,3.7149853706359854,9.208775395563862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.9482421875,0.0,1580.1949462890625,1895.4371337890625,0.0,1453.4259033203125,0.9174893498420716,1.0,0.0,3.0,1.0,0.0
17659320,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.332891434431076,0.2536463737487793,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8714972734451294,0.1879817694425583,0.1780416816473007,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8185858726501465,0.1543162763118744,0.1081295311450958,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8571826219558716,0.1787384450435638,0.169382706284523,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.752761721611023,0.1197563260793685,0.5407665371894836,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.9293212890625,297.3530578613281,285.0263366699219,1.0,0.2802548408508301,1.0,1.0,0.7121463418006897,1.0,-1.5001938343048096,0.6977434158325195,0.80245041847229,0.3549542725086212,0.9735941290855408,0.9735941290855408,0.0,34.610191345214844,28.0,37114.1796875,0.0,279.95526123046875,1.0,281.5426025390625,283.93359375,298.8274230957031,301.2643737792969,293.1499938964844,293.1499938964844,281.25,32526.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795728206634521,1.0,0.0,0.0,3.714961290359497,3.7149853706359854,9.208775395563862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.9482421875,0.0,1580.1949462890625,1895.4371337890625,0.0,1453.4259033203125,0.9174893498420716,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9986917972564696,0.3415162563323974,0.2423842847347259,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8872056603431702,0.1900379061698913,0.180074542760849,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8316456079483032,0.1557171195745468,0.1091707870364189,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.872003436088562,0.1805144250392913,0.1711474061012268,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7641245722770691,0.1202961504459381,0.5432167649269104,284.844970703125,284.95001220703125,300.7762145996094,295.898681640625,298.9589233398437,297.3724975585937,284.854736328125,1.0,0.2778582870960235,1.0,1.0,0.7111995220184326,1.0,-1.495421290397644,0.6956787109375,0.7997425198554993,0.3542312383651733,0.8194288015365601,0.8194288015365601,0.0,33.018943786621094,31.0,37356.3046875,0.0,273.8016662597656,1.0,281.2575378417969,283.774169921875,298.919189453125,301.4364624023437,293.1499938964844,293.1499938964844,281.54998779296875,42254.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887945532798767,1.0,0.0,0.0,3.535606384277344,3.535630464553833,8.341057764482684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.27294921875,0.0,1454.9156494140625,1895.4371337890625,0.0,1523.4686279296875,0.8838050961494446,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9986917972564696,0.3415162563323974,0.2423842847347259,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8872056603431702,0.1900379061698913,0.180074542760849,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8316456079483032,0.1557171195745468,0.1091707870364189,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.872003436088562,0.1805144250392913,0.1711474061012268,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7641245722770691,0.1202961504459381,0.5432167649269104,284.844970703125,284.95001220703125,300.7762145996094,295.898681640625,298.9589233398437,297.3724975585937,284.854736328125,1.0,0.2778582870960235,1.0,1.0,0.7111995220184326,1.0,-1.495421290397644,0.6956787109375,0.7997425198554993,0.3542312383651733,0.8194288015365601,0.8194288015365601,0.0,33.018943786621094,31.0,37356.3046875,0.0,273.8016662597656,1.0,281.2575378417969,283.774169921875,298.919189453125,301.4364624023437,293.1499938964844,293.1499938964844,281.54998779296875,42254.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887945532798767,1.0,0.0,0.0,3.535606384277344,3.535630464553833,8.341057764482684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.27294921875,0.0,1454.9156494140625,1895.4371337890625,0.0,1523.4686279296875,0.8838050961494446,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9982153177261353,0.3458060324192047,0.2388493120670318,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8926758170127869,0.1911818385124206,0.1810203790664672,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8360649347305298,0.1565300077199936,0.1096419915556907,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8771495223045349,0.1815063804388046,0.1719574034214019,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7679057121276855,0.1206568107008934,0.5443671345710754,285.0140075683594,284.95001220703125,300.7967224121094,295.9117126464844,298.97393798828125,297.3819885253906,285.03533935546875,1.0,0.2773480713367462,1.0,1.0,0.7107261419296265,1.0,-1.4952298402786257,0.6957461833953857,0.7994837164878845,0.3543813228607178,0.92155921459198,0.92155921459198,0.0,32.57550048828125,31.0,36872.5625,0.0,272.590087890625,1.0,281.4978942871094,283.962646484375,298.8569030761719,301.2360534667969,293.1499938964844,293.1499938964844,281.54998779296875,35296.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679252028465271,1.0,0.0,0.0,3.5577104091644287,3.5577332973480225,8.445676940027624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.50537109375,0.0,1427.7659912109375,1895.4371337890625,0.0,1451.019775390625,0.8872824907302856,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977381825447084,0.3501951098442077,0.2358026355504989,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8980050086975098,0.192511111497879,0.1821977347135543,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8404399156570435,0.1575190424919128,0.1102773696184158,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8821768164634705,0.1826730668544769,0.17298524081707,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716377377510071,0.121168203651905,0.5463249683380127,285.049072265625,284.95001220703125,300.8172607421875,295.9247741699219,298.9899597167969,297.3929138183594,285.0458374023437,1.0,0.2772738635540008,1.0,1.0,0.7101547122001648,1.0,-1.4973304271697998,0.696998119354248,0.8003323078155518,0.3550908267498016,0.9759318232536316,0.9759318232536316,0.0,32.243247985839844,34.0,37106.5625,0.0,272.6612854003906,1.0,281.5419311523437,283.9541931152344,298.88232421875,301.30810546875,293.1499938964844,293.1499938964844,281.25,31941.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752191185951233,1.0,0.0,0.0,3.680291175842285,3.680314779281616,9.037694326252675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.7890625,0.0,1536.514404296875,1895.4371337890625,0.0,1420.9456787109375,0.9093456268310548,1.0,0.0,3.0,1.0,0.0
17659620,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9973325729370116,0.3572538495063782,0.233480229973793,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.904247522354126,0.1946588307619094,0.1843792796134948,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.845391035079956,0.1590009033679962,0.1114212498068809,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8879423141479492,0.184512659907341,0.174871414899826,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755298018455505,0.1218765303492546,0.5499817132949829,284.8642578125,284.95001220703125,300.85858154296875,295.9510498046875,299.0165710449219,297.4039001464844,284.872314453125,1.0,0.2782327234745025,1.0,1.0,0.7090119123458862,1.0,-1.5051873922348022,0.7013409733772278,0.8038464188575745,0.3573790788650512,0.8378797173500061,0.8378797173500061,0.0,32.103694915771484,37.0,37757.4765625,0.0,275.7510986328125,1.0,281.257568359375,283.78143310546875,298.9853515625,301.52020263671875,293.1499938964844,293.1499938964844,281.54998779296875,40434.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687262773513794,1.0,0.0,0.0,3.5659639835357666,3.565988063812256,8.484909130856977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.45849609375,0.0,1474.0821533203125,1895.4371337890625,0.0,1511.7193603515625,0.8891409635543823,1.0,0.0,3.0,1.0,0.0
17659680,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9973325729370116,0.3572538495063782,0.233480229973793,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.904247522354126,0.1946588307619094,0.1843792796134948,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.845391035079956,0.1590009033679962,0.1114212498068809,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8879423141479492,0.184512659907341,0.174871414899826,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755298018455505,0.1218765303492546,0.5499817132949829,284.8642578125,284.95001220703125,300.85858154296875,295.9510498046875,299.0165710449219,297.4039001464844,284.872314453125,1.0,0.2782327234745025,1.0,1.0,0.7090119123458862,1.0,-1.5051873922348022,0.7013409733772278,0.8038464188575745,0.3573790788650512,0.8378797173500061,0.8378797173500061,0.0,32.103694915771484,37.0,37757.4765625,0.0,275.7510986328125,1.0,281.257568359375,283.78143310546875,298.9853515625,301.52020263671875,293.1499938964844,293.1499938964844,281.54998779296875,40434.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687262773513794,1.0,0.0,0.0,3.5659639835357666,3.565988063812256,8.484909130856977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.45849609375,0.0,1474.0821533203125,1895.4371337890625,0.0,1511.7193603515625,0.8891409635543823,1.0,0.0,3.0,1.0,0.0
17659740,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976215958595276,0.3636592626571655,0.2351126968860626,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9061986804008484,0.1971641480922699,0.1865783035755157,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8466166257858276,0.1608219295740127,0.1125756129622459,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.889457643032074,0.186676874756813,0.1767602711915969,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7756328582763672,0.1227317079901695,0.5533798933029175,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.04217529296875,297.41192626953125,285.0693054199219,1.0,0.2804354131221771,1.0,1.0,0.7078691124916077,1.0,-1.5175167322158811,0.7079365849494934,0.8095801472663879,0.3607162237167358,1.0,1.0,0.0,32.50632095336914,40.0,37709.94140625,0.0,282.2616271972656,1.0,281.54254150390625,283.9645080566406,298.9490661621094,301.4087829589844,293.1499938964844,293.1499938964844,281.25,31427.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766911745071411,1.0,0.0,0.0,3.7247958183288574,3.724819660186768,9.257595934286656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.556640625,0.0,1583.069091796875,1895.4371337890625,0.0,1431.884765625,0.919063150882721,1.0,0.0,3.0,1.0,0.0
17659800,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976215958595276,0.3636592626571655,0.2351126968860626,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9061986804008484,0.1971641480922699,0.1865783035755157,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8466166257858276,0.1608219295740127,0.1125756129622459,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.889457643032074,0.186676874756813,0.1767602711915969,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7756328582763672,0.1227317079901695,0.5533798933029175,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.04217529296875,297.41192626953125,285.0693054199219,1.0,0.2804354131221771,1.0,1.0,0.7078691124916077,1.0,-1.5175167322158811,0.7079365849494934,0.8095801472663879,0.3607162237167358,1.0,1.0,0.0,32.50632095336914,40.0,37709.94140625,0.0,282.2616271972656,1.0,281.54254150390625,283.9645080566406,298.9490661621094,301.4087829589844,293.1499938964844,293.1499938964844,281.25,31427.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766911745071411,1.0,0.0,0.0,3.7247958183288574,3.724819660186768,9.257595934286656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.556640625,0.0,1583.069091796875,1895.4371337890625,0.0,1431.884765625,0.919063150882721,1.0,0.0,3.0,1.0,0.0
17659860,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9983742833137512,0.3682324290275574,0.2399609237909317,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.904475748538971,0.1993105262517929,0.1888111233711242,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.844754159450531,0.1622891575098037,0.1137478053569793,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874791860580444,0.188490629196167,0.1786734759807586,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7726982831954956,0.1233057454228401,0.5567439794540405,284.8736572265625,284.95001220703125,300.9414367675781,296.0037536621094,299.06219482421875,297.4097900390625,284.8790283203125,1.0,0.283694863319397,1.0,1.0,0.7072045803070068,1.0,-1.533759355545044,0.7163090705871582,0.817450225353241,0.3648868799209595,0.8731704950332642,0.8731704950332642,0.0,33.376304626464844,43.0,38670.2109375,0.0,291.87017822265625,1.0,281.2564697265625,283.764404296875,299.0510559082031,301.6396179199219,293.1499938964844,293.1499938964844,281.54998779296875,38516.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911724805831909,1.0,0.0,0.0,3.6780827045440674,3.678107500076294,9.026851444104976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.626953125,0.0,1583.6092529296875,1895.4371337890625,0.0,1541.796142578125,0.9126430749893188,1.0,0.0,3.0,1.0,0.0
17659920,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9983742833137512,0.3682324290275574,0.2399609237909317,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.904475748538971,0.1993105262517929,0.1888111233711242,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.844754159450531,0.1622891575098037,0.1137478053569793,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874791860580444,0.188490629196167,0.1786734759807586,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7726982831954956,0.1233057454228401,0.5567439794540405,284.8736572265625,284.95001220703125,300.9414367675781,296.0037536621094,299.06219482421875,297.4097900390625,284.8790283203125,1.0,0.283694863319397,1.0,1.0,0.7072045803070068,1.0,-1.533759355545044,0.7163090705871582,0.817450225353241,0.3648868799209595,0.8731704950332642,0.8731704950332642,0.0,33.376304626464844,43.0,38670.2109375,0.0,291.87017822265625,1.0,281.2564697265625,283.764404296875,299.0510559082031,301.6396179199219,293.1499938964844,293.1499938964844,281.54998779296875,38516.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911724805831909,1.0,0.0,0.0,3.6780827045440674,3.678107500076294,9.026851444104976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.626953125,0.0,1583.6092529296875,1895.4371337890625,0.0,1541.796142578125,0.9126430749893188,1.0,0.0,3.0,1.0,0.0
17659980,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.372075617313385,0.2476320415735244,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8994048833847046,0.2017601281404495,0.1909881383180618,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8399835228919983,0.1640406847000122,0.1148769408464431,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8821893930435181,0.1905755996704101,0.1805187165737152,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7667054533958435,0.1239256784319877,0.5593012571334839,285.0892944335937,284.95001220703125,300.98272705078125,296.02996826171875,299.08087158203125,297.40484619140625,285.08990478515625,1.0,0.287753701210022,1.0,1.0,0.706540048122406,1.0,-1.5522208213806152,0.7257748246192932,0.826445996761322,0.369669646024704,1.0,1.0,0.0,34.69193649291992,46.0,38589.30859375,0.0,303.8810729980469,1.0,281.54315185546875,283.9663391113281,299.0099792480469,301.52471923828125,293.1499938964844,293.1499938964844,281.25,32603.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823047399520874,1.0,0.0,0.0,3.805215835571289,3.805240631103516,9.661662261351012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.6005859375,0.0,1686.311279296875,1895.4371337890625,0.0,1474.0020751953125,0.9375131726264954,1.0,0.0,3.0,1.0,0.0
17660040,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.372075617313385,0.2476320415735244,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8994048833847046,0.2017601281404495,0.1909881383180618,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8399835228919983,0.1640406847000122,0.1148769408464431,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8821893930435181,0.1905755996704101,0.1805187165737152,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7667054533958435,0.1239256784319877,0.5593012571334839,285.0892944335937,284.95001220703125,300.98272705078125,296.02996826171875,299.08087158203125,297.40484619140625,285.08990478515625,1.0,0.287753701210022,1.0,1.0,0.706540048122406,1.0,-1.5522208213806152,0.7257748246192932,0.826445996761322,0.369669646024704,1.0,1.0,0.0,34.69193649291992,46.0,38589.30859375,0.0,303.8810729980469,1.0,281.54315185546875,283.9663391113281,299.0099792480469,301.52471923828125,293.1499938964844,293.1499938964844,281.25,32603.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823047399520874,1.0,0.0,0.0,3.805215835571289,3.805240631103516,9.661662261351012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.6005859375,0.0,1686.311279296875,1895.4371337890625,0.0,1474.0020751953125,0.9375131726264954,1.0,0.0,3.0,1.0,0.0
17660100,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.3735162317752838,0.2518097460269928,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8966444730758667,0.2029417306184768,0.1922172755002975,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8374480605125427,0.1648705005645752,0.1155381724238395,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8793275356292725,0.1915747672319412,0.1815719306468963,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7635267376899719,0.1241941973567009,0.5609127879142761,284.95587158203125,284.95001220703125,301.0032958984375,296.0429992675781,299.0892639160156,297.4006042480469,284.9316711425781,1.0,0.2900535762310028,1.0,1.0,0.706207811832428,1.0,-1.5627046823501587,0.7311229705810547,0.8315816521644592,0.3724247515201568,0.9704198837280272,0.9704198837280272,0.0,35.45212936401367,46.0,39678.77734375,0.0,310.8533630371094,1.0,281.29351806640625,283.7796936035156,299.1000366210937,301.779541015625,293.1499938964844,293.1499938964844,281.25,33733.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920696496963501,1.0,0.0,0.0,3.843550205230713,3.8435757160186768,9.857309350991272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.84228515625,0.0,1741.4942626953125,1895.4371337890625,0.0,1548.7391357421875,0.946641445159912,1.0,0.0,3.0,1.0,0.0
17660160,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.3742598593235016,0.2569746971130371,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8923633694648743,0.2038874924182891,0.1932308822870254,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8335803151130676,0.1654735803604126,0.116045743227005,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8750017285346985,0.1923462450504303,0.1824186295270919,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7590932250022888,0.1242728009819984,0.5617801547050476,284.8943176269531,284.95001220703125,301.0237731933594,296.0559387207031,299.09521484375,297.3921203613281,284.896728515625,1.0,0.2924749851226806,1.0,1.0,0.7060580253601074,1.0,-1.5727895498275757,0.7362009286880493,0.8365885615348816,0.3750468790531158,0.9165455102920532,0.9165455102920532,0.0,36.37487411499024,49.0,39771.56640625,0.0,318.1537475585937,1.0,281.2560729980469,283.75445556640625,299.107421875,301.7621459960937,293.1499938964844,293.1499938964844,280.95001220703125,37047.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973862051963806,1.0,0.0,0.0,3.800981283187866,3.80100679397583,9.640170901548115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.32080078125,0.0,1715.8829345703125,1895.4371337890625,0.0,1590.186767578125,0.939201295375824,1.0,0.0,3.0,1.0,0.0
17660220,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.374494343996048,0.2689792513847351,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8814207315444946,0.2055978775024414,0.194953367114067,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8237749934196472,0.1665075719356537,0.1168456971645355,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8641154170036316,0.1937021166086197,0.1838099658489227,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.748222291469574,0.1241623163223266,0.5619707107543945,284.8427734375,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3699645996094,284.8612060546875,1.0,0.2975765168666839,1.0,1.0,0.7057585716247559,1.0,-1.5921292304992676,0.745930552482605,0.8461987376213074,0.3801186382770538,0.8006501197814941,0.8006501197814941,0.0,38.576698303222656,52.0,40218.85546875,0.0,333.5668640136719,1.0,280.95758056640625,283.73455810546875,299.1134338378906,301.80908203125,293.1499938964844,293.1499938964844,281.25,44971.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075182795524597,1.0,0.0,0.0,3.446352005004883,3.446375608444214,7.925242471173988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.6591796875,0.0,1381.561767578125,1895.4371337890625,0.0,1670.583984375,0.8686597943305969,1.0,0.0,3.0,1.0,0.0
17660280,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.374494343996048,0.2689792513847351,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8814207315444946,0.2055978775024414,0.194953367114067,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8237749934196472,0.1665075719356537,0.1168456971645355,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8641154170036316,0.1937021166086197,0.1838099658489227,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.748222291469574,0.1241623163223266,0.5619707107543945,284.8427734375,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3699645996094,284.8612060546875,1.0,0.2975765168666839,1.0,1.0,0.7057585716247559,1.0,-1.5921292304992676,0.745930552482605,0.8461987376213074,0.3801186382770538,0.8006501197814941,0.8006501197814941,0.0,38.576698303222656,52.0,40218.85546875,0.0,333.5668640136719,1.0,280.95758056640625,283.73455810546875,299.1134338378906,301.80908203125,293.1499938964844,293.1499938964844,281.25,44971.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075182795524597,1.0,0.0,0.0,3.446352005004883,3.446375608444214,7.925242471173988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.6591796875,0.0,1381.561767578125,1895.4371337890625,0.0,1670.583984375,0.8686597943305969,1.0,0.0,3.0,1.0,0.0
17660340,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.375116616487503,0.280704915523529,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8720256686210632,0.2080254852771759,0.197119265794754,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152176141738892,0.168217122554779,0.1179551854729652,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547988533973694,0.1957239657640457,0.1856056451797485,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386005520820618,0.1244037672877311,0.5628343224525452,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1170654296875,297.35546875,285.0504150390625,1.0,0.3029932975769043,1.0,1.0,0.7054590582847595,1.0,-1.6133300065994265,0.7565915584564209,0.8567384481430054,0.3856914341449737,0.9662251472473145,0.9662251472473145,0.0,40.88688659667969,55.0,40432.39453125,0.0,350.5795288085937,1.0,281.2415771484375,283.8990173339844,299.0736389160156,301.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,31757.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954618096351624,1.0,0.0,0.0,3.6397573947906494,3.6397805213928223,8.839713245833991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.0927734375,0.0,1490.150634765625,1895.4371337890625,0.0,1575.1239013671875,0.900040328502655,1.0,0.0,3.0,1.0,0.0
17660400,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.375116616487503,0.280704915523529,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8720256686210632,0.2080254852771759,0.197119265794754,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152176141738892,0.168217122554779,0.1179551854729652,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547988533973694,0.1957239657640457,0.1856056451797485,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386005520820618,0.1244037672877311,0.5628343224525452,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1170654296875,297.35546875,285.0504150390625,1.0,0.3029932975769043,1.0,1.0,0.7054590582847595,1.0,-1.6133300065994265,0.7565915584564209,0.8567384481430054,0.3856914341449737,0.9662251472473145,0.9662251472473145,0.0,40.88688659667969,55.0,40432.39453125,0.0,350.5795288085937,1.0,281.2415771484375,283.8990173339844,299.0736389160156,301.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,31757.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954618096351624,1.0,0.0,0.0,3.6397573947906494,3.6397805213928223,8.839713245833991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.0927734375,0.0,1490.150634765625,1895.4371337890625,0.0,1575.1239013671875,0.900040328502655,1.0,0.0,3.0,1.0,0.0
17660460,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.3741282820701599,0.2930475175380707,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8627102375030518,0.2100339829921722,0.1992771625518798,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062307834625244,0.1695144921541214,0.1190495267510414,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8456312417984009,0.1973444074392318,0.1873905211687088,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292016744613647,0.1243829056620597,0.5637267231941223,284.8875427246094,284.95001220703125,301.14410400390625,296.13116455078125,299.12646484375,297.33526611328125,284.8953857421875,1.0,0.308668315410614,1.0,1.0,0.7053518295288086,1.0,-1.635267734527588,0.7675408720970154,0.8677268624305725,0.3914427757263183,0.848400890827179,0.848400890827179,0.0,43.407745361328125,58.0,41384.671875,0.0,368.9822692871094,1.0,280.95782470703125,283.7361755371094,299.171875,301.9239196777344,293.1499938964844,293.1499938964844,281.25,39266.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086264491081238,1.0,0.0,0.0,3.552897453308105,3.5529210567474365,8.422841801802861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.6025390625,0.0,1451.58740234375,1895.4371337890625,0.0,1679.485107421875,0.8857607841491699,1.0,0.0,3.0,1.0,0.0
17660520,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.3741282820701599,0.2930475175380707,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8627102375030518,0.2100339829921722,0.1992771625518798,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062307834625244,0.1695144921541214,0.1190495267510414,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8456312417984009,0.1973444074392318,0.1873905211687088,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292016744613647,0.1243829056620597,0.5637267231941223,284.8875427246094,284.95001220703125,301.14410400390625,296.13116455078125,299.12646484375,297.33526611328125,284.8953857421875,1.0,0.308668315410614,1.0,1.0,0.7053518295288086,1.0,-1.635267734527588,0.7675408720970154,0.8677268624305725,0.3914427757263183,0.848400890827179,0.848400890827179,0.0,43.407745361328125,58.0,41384.671875,0.0,368.9822692871094,1.0,280.95782470703125,283.7361755371094,299.171875,301.9239196777344,293.1499938964844,293.1499938964844,281.25,39266.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086264491081238,1.0,0.0,0.0,3.552897453308105,3.5529210567474365,8.422841801802861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.6025390625,0.0,1451.58740234375,1895.4371337890625,0.0,1679.485107421875,0.8857607841491699,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730558156967163,0.3058141767978668,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8537218570709229,0.2123937457799911,0.2014260441064834,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970093488693237,0.1711372137069702,0.120131991803646,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8367879986763,0.199281170964241,0.189152717590332,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7197924852371216,0.1244982331991195,0.5642136931419373,285.08013916015625,284.95001220703125,301.182861328125,296.15496826171875,299.1381530761719,297.3197631835937,285.0780029296875,1.0,0.3144668042659759,1.0,1.0,0.7052446007728577,1.0,-1.6571738719940186,0.7784819602966309,0.8786919116973877,0.3971913754940033,1.0,1.0,0.0,46.10174560546875,46.0,41490.17578125,0.0,388.3136901855469,1.0,281.2424011230469,283.9024658203125,299.1391906738281,301.82843017578125,293.1499938964844,293.1499938964844,280.95001220703125,31376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008365392684937,1.0,0.0,0.0,3.730589628219605,3.730613470077514,9.286418389820028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.40185546875,0.0,1589.3365478515625,1895.4371337890625,0.0,1617.361083984375,0.9200095534324646,1.0,0.0,3.0,1.0,0.0
