time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730558156967163,0.3058141767978668,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8537218570709229,0.2123937457799911,0.2014260441064834,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970093488693237,0.1711372137069702,0.120131991803646,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8367879986763,0.199281170964241,0.189152717590332,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7197924852371216,0.1244982331991195,0.5642136931419373,285.08013916015625,284.95001220703125,301.182861328125,296.15496826171875,299.1381530761719,297.3197631835937,285.0780029296875,1.0,0.3144668042659759,1.0,1.0,0.7052446007728577,1.0,-1.6571738719940186,0.7784819602966309,0.8786919116973877,0.3971913754940033,1.0,1.0,0.0,46.10174560546875,46.0,41490.17578125,0.0,388.3136901855469,1.0,281.2424011230469,283.9024658203125,299.1391906738281,301.82843017578125,293.1499938964844,293.1499938964844,280.95001220703125,31376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008365392684937,1.0,0.0,0.0,3.730589628219605,3.730613470077514,9.286418389820028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.40185546875,0.0,1589.3365478515625,1895.4371337890625,0.0,1617.361083984375,0.9200095534324646,1.0,0.0,3.0,1.0,0.0
17660700,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.3723724782466888,0.3068655133247375,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8543299436569214,0.2134664952754974,0.2025616019964218,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7973869442939758,0.1718423068523407,0.1207114830613136,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8371800184249878,0.200146347284317,0.1900869458913803,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7191593050956726,0.1244986206293106,0.5645814538002014,284.9289855957031,284.95001220703125,301.201904296875,296.16656494140625,299.1436767578125,297.3126220703125,284.9056091308594,1.0,0.3150431513786316,1.0,1.0,0.7051909565925598,1.0,-1.6620696783065796,0.7809156179428101,0.8811541199684143,0.3985771238803863,0.9363032579421996,0.9363032579421996,0.0,46.39229583740234,46.0,42470.63671875,0.0,391.81451416015625,1.0,280.9956970214844,283.7052307128906,299.2247009277344,302.081298828125,293.1499938964844,293.1499938964844,280.95001220703125,33661.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710612416267395,1.0,0.0,0.0,3.772833585739136,3.7728583812713614,9.497921951151512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.38525390625,0.0,1656.0802001953125,1895.4371337890625,0.0,1695.4896240234375,0.9297996163368224,1.0,0.0,3.0,1.0,0.0
17660760,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.372004747390747,0.3047544062137604,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8574403524398804,0.2142956107854843,0.2034197002649307,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8001470565795898,0.1723170280456543,0.1210948154330253,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8399232029914856,0.2007770538330078,0.1907552927732467,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7205259799957275,0.1243351176381111,0.5640771985054016,284.8709716796875,284.95001220703125,301.220703125,296.1779479980469,299.1487731933594,297.3055114746094,284.873779296875,1.0,0.3143426179885864,1.0,1.0,0.7052097320556641,1.0,-1.6612281799316406,0.7804863452911377,0.8807418346405029,0.3983685374259949,0.8761990070343018,0.8761990070343018,0.0,45.9936408996582,34.0,42260.37109375,0.0,390.2236328125,1.0,280.9567565917969,283.6888427734375,299.225341796875,302.0445251464844,293.1499938964844,293.1499938964844,281.25,38316.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152554392814636,1.0,0.0,0.0,3.692246913909912,3.6922719478607178,9.096509643313766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.427734375,0.0,1598.21142578125,1895.4371337890625,0.0,1733.162841796875,0.915477216243744,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.3754855096340179,0.2914350032806396,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8728428483009338,0.2164866924285888,0.2052238434553146,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8140612840652466,0.1737722754478454,0.121921919286251,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8540137410163879,0.2025273591279983,0.1921570897102356,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7302170395851135,0.1243628114461898,0.563162088394165,285.0410461425781,284.95001220703125,301.2575378417969,296.20001220703125,299.16680908203125,297.3079528808594,285.0364685058594,1.0,0.3096599280834198,1.0,1.0,0.7052472829818726,1.0,-1.648986577987671,0.7743924260139465,0.8745940923690796,0.3951154351234436,1.0,1.0,0.0,43.39818572998047,37.0,41527.328125,0.0,376.2659912109375,1.0,281.2431945800781,283.8533630371094,299.1729431152344,301.8847961425781,293.1499938964844,293.1499938964844,280.95001220703125,32646.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051958441734314,1.0,0.0,0.0,3.806988477706909,3.807013273239136,9.670666258898564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.37939453125,0.0,1688.7672119140625,1895.4371337890625,0.0,1651.9964599609375,0.9381306767463684,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.3754855096340179,0.2914350032806396,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8728428483009338,0.2164866924285888,0.2052238434553146,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8140612840652466,0.1737722754478454,0.121921919286251,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8540137410163879,0.2025273591279983,0.1921570897102356,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7302170395851135,0.1243628114461898,0.563162088394165,285.0410461425781,284.95001220703125,301.2575378417969,296.20001220703125,299.16680908203125,297.3079528808594,285.0364685058594,1.0,0.3096599280834198,1.0,1.0,0.7052472829818726,1.0,-1.648986577987671,0.7743924260139465,0.8745940923690796,0.3951154351234436,1.0,1.0,0.0,43.39818572998047,37.0,41527.328125,0.0,376.2659912109375,1.0,281.2431945800781,283.8533630371094,299.1729431152344,301.8847961425781,293.1499938964844,293.1499938964844,280.95001220703125,32646.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051958441734314,1.0,0.0,0.0,3.806988477706909,3.807013273239136,9.670666258898564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.37939453125,0.0,1688.7672119140625,1895.4371337890625,0.0,1651.9964599609375,0.9381306767463684,1.0,0.0,3.0,1.0,0.0
17660940,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810380101203918,0.2824630439281463,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8848503828048706,0.2183236181735992,0.2070690095424652,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239349126815796,0.1748942285776138,0.1227795705199241,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649600744247437,0.2039369791746139,0.1935922652482986,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373142242431641,0.1243614330887794,0.5631904006004333,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1874694824219,297.3158874511719,284.8506164550781,1.0,0.3074143826961517,1.0,1.0,0.705284833908081,1.0,-1.6432089805603027,0.7715458869934082,0.8716630339622498,0.393445074558258,0.8503347635269165,0.8503347635269165,0.0,41.75460815429688,40.0,41828.67578125,0.0,368.5769958496094,1.0,280.957275390625,283.67315673828125,299.2445983886719,302.0407409667969,293.1499938964844,293.1499938964844,281.25,41016.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71475750207901,1.0,0.0,0.0,3.672205924987793,3.6722311973571777,8.998028420137416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.267578125,0.0,1595.7742919921875,1895.4371337890625,0.0,1729.10546875,0.913005828857422,1.0,0.0,3.0,1.0,0.0
17661000,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810380101203918,0.2824630439281463,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8848503828048706,0.2183236181735992,0.2070690095424652,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239349126815796,0.1748942285776138,0.1227795705199241,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649600744247437,0.2039369791746139,0.1935922652482986,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373142242431641,0.1243614330887794,0.5631904006004333,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1874694824219,297.3158874511719,284.8506164550781,1.0,0.3074143826961517,1.0,1.0,0.705284833908081,1.0,-1.6432089805603027,0.7715458869934082,0.8716630339622498,0.393445074558258,0.8503347635269165,0.8503347635269165,0.0,41.75460815429688,40.0,41828.67578125,0.0,368.5769958496094,1.0,280.957275390625,283.67315673828125,299.2445983886719,302.0407409667969,293.1499938964844,293.1499938964844,281.25,41016.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71475750207901,1.0,0.0,0.0,3.672205924987793,3.6722311973571777,8.998028420137416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.267578125,0.0,1595.7742919921875,1895.4371337890625,0.0,1729.10546875,0.913005828857422,1.0,0.0,3.0,1.0,0.0
17661060,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.3871576189994812,0.2781894505023956,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8923630714416504,0.220657080411911,0.2090309858322143,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8298138380050659,0.1764834076166153,0.1237207651138305,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8716791272163391,0.2057955116033554,0.1951223313808441,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411636114120483,0.1247392445802688,0.5640199780464172,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.21160888671875,297.3291931152344,285.040283203125,1.0,0.306913673877716,1.0,1.0,0.7045706510543823,1.0,-1.6443912982940674,0.7724410891532898,0.8719502091407776,0.3939268589019775,1.0,1.0,0.0,41.06447219848633,43.0,41407.93359375,0.0,367.2749328613281,1.0,281.24322509765625,283.8578796386719,299.202392578125,301.8958435058594,293.1499938964844,293.1499938964844,280.95001220703125,32568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702125072479248,1.0,0.0,0.0,3.788540363311768,3.788565158843994,9.57716906668793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.94970703125,0.0,1666.1842041015625,1895.4371337890625,0.0,1627.564208984375,0.934085726737976,1.0,0.0,3.0,1.0,0.0
17661120,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.3871576189994812,0.2781894505023956,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8923630714416504,0.220657080411911,0.2090309858322143,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8298138380050659,0.1764834076166153,0.1237207651138305,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8716791272163391,0.2057955116033554,0.1951223313808441,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411636114120483,0.1247392445802688,0.5640199780464172,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.21160888671875,297.3291931152344,285.040283203125,1.0,0.306913673877716,1.0,1.0,0.7045706510543823,1.0,-1.6443912982940674,0.7724410891532898,0.8719502091407776,0.3939268589019775,1.0,1.0,0.0,41.06447219848633,43.0,41407.93359375,0.0,367.2749328613281,1.0,281.24322509765625,283.8578796386719,299.202392578125,301.8958435058594,293.1499938964844,293.1499938964844,280.95001220703125,32568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702125072479248,1.0,0.0,0.0,3.788540363311768,3.788565158843994,9.57716906668793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.94970703125,0.0,1666.1842041015625,1895.4371337890625,0.0,1627.564208984375,0.934085726737976,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916916251182556,0.2774723768234253,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8961523175239563,0.222644031047821,0.2110803425312042,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325580954551697,0.1777390092611313,0.124718889594078,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748565912246704,0.2073219716548919,0.1967296451330185,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.742447018623352,0.1250093281269073,0.5656812787055969,284.86004638671875,284.95001220703125,301.36065673828125,296.2594909667969,299.2310791015625,297.3344116210937,284.8675842285156,1.0,0.3078904747962951,1.0,1.0,0.7038565278053284,1.0,-1.6511123180389404,0.7760908603668213,0.8750213980674744,0.3959125280380249,0.8595807552337646,0.8595807552337646,0.0,41.07632446289063,46.0,42052.05859375,0.0,370.8869934082031,1.0,280.95623779296875,283.6837463378906,299.2894592285156,302.0911865234375,293.1499938964844,293.1499938964844,281.25,40167.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713007926940918,1.0,0.0,0.0,3.6758720874786377,3.6758971214294434,9.016004014483768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.16748046875,0.0,1593.5443115234375,1895.4371337890625,0.0,1714.8824462890625,0.9135627746582032,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916916251182556,0.2774723768234253,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8961523175239563,0.222644031047821,0.2110803425312042,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325580954551697,0.1777390092611313,0.124718889594078,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748565912246704,0.2073219716548919,0.1967296451330185,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.742447018623352,0.1250093281269073,0.5656812787055969,284.86004638671875,284.95001220703125,301.36065673828125,296.2594909667969,299.2310791015625,297.3344116210937,284.8675842285156,1.0,0.3078904747962951,1.0,1.0,0.7038565278053284,1.0,-1.6511123180389404,0.7760908603668213,0.8750213980674744,0.3959125280380249,0.8595807552337646,0.8595807552337646,0.0,41.07632446289063,46.0,42052.05859375,0.0,370.8869934082031,1.0,280.95623779296875,283.6837463378906,299.2894592285156,302.0911865234375,293.1499938964844,293.1499938964844,281.25,40167.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713007926940918,1.0,0.0,0.0,3.6758720874786377,3.6758971214294434,9.016004014483768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.16748046875,0.0,1593.5443115234375,1895.4371337890625,0.0,1714.8824462890625,0.9135627746582032,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.393742173910141,0.2785998284816742,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8962531685829163,0.2237549424171447,0.2120074480772018,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324000835418701,0.1784752756357193,0.1251493394374847,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8747168183326721,0.2081870436668396,0.197435662150383,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7417142987251282,0.1251872181892395,0.5661937594413757,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.240234375,297.3361511230469,285.0467529296875,1.0,0.3088105916976928,1.0,1.0,0.703499436378479,1.0,-1.6555569171905518,0.7784583568572998,0.877098560333252,0.3971849679946899,0.964993417263031,0.964993417263031,0.0,41.348445892333984,46.0,41550.7109375,0.0,374.0347900390625,1.0,281.2024230957031,283.8714294433594,299.2281494140625,301.8900756835937,293.1499938964844,293.1499938964844,281.25,34760.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052301168441772,1.0,0.0,0.0,3.703362226486206,3.7033865451812735,9.151360700343504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.06494140625,0.0,1583.9427490234375,1895.4371337890625,0.0,1652.2705078125,0.9190090298652648,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3959054350852966,0.2798111736774444,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8966317772865295,0.2250754982233047,0.2131911367177963,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.832529604434967,0.1794050931930542,0.1257563084363937,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8748432397842407,0.2092473655939102,0.1983789056539535,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7412038445472717,0.1255007982254028,0.5674064755439758,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,299.2500915527344,297.3397216796875,285.0621337890625,1.0,0.3100128173828125,1.0,1.0,0.7033188939094543,1.0,-1.6617478132247925,0.7816266417503357,0.8801211714744568,0.3988550305366516,1.0,1.0,0.0,41.670291900634766,49.0,41825.0859375,0.0,378.28271484375,1.0,281.24273681640625,283.8706359863281,299.2496643066406,301.96600341796875,293.1499938964844,293.1499938964844,280.95001220703125,32626.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027629613876343,1.0,0.0,0.0,3.804754257202149,3.804779052734375,9.659318038757192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.6552734375,0.0,1685.942626953125,1895.4371337890625,0.0,1632.6259765625,0.9375429153442384,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983433544635772,0.2846535146236419,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.894435703754425,0.2271131426095962,0.2153380513191223,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8302540183067322,0.1806906014680862,0.1268117725849151,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.872268557548523,0.2107978761196136,0.2000574022531509,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380356192588806,0.1257667243480682,0.5693483352661133,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.26336669921875,297.3358154296875,284.8822631835937,1.0,0.3130892217159271,1.0,1.0,0.702957808971405,1.0,-1.675752878189087,0.7887529730796814,0.8869999051094055,0.4026599526405334,0.8888143301010132,0.8888143301010132,0.0,42.758583068847656,52.0,42766.3046875,0.0,389.02447509765625,1.0,280.9569396972656,283.6797180175781,299.3319396972656,302.1758728027344,293.1499938964844,293.1499938964844,281.25,38536.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715545654296875,1.0,0.0,0.0,3.74879002571106,3.748815536499024,9.377250762554468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.9130859375,0.0,1665.3756103515625,1895.4371337890625,0.0,1735.529296875,0.9285323619842528,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983433544635772,0.2846535146236419,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.894435703754425,0.2271131426095962,0.2153380513191223,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8302540183067322,0.1806906014680862,0.1268117725849151,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.872268557548523,0.2107978761196136,0.2000574022531509,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380356192588806,0.1257667243480682,0.5693483352661133,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.26336669921875,297.3358154296875,284.8822631835937,1.0,0.3130892217159271,1.0,1.0,0.702957808971405,1.0,-1.675752878189087,0.7887529730796814,0.8869999051094055,0.4026599526405334,0.8888143301010132,0.8888143301010132,0.0,42.758583068847656,52.0,42766.3046875,0.0,389.02447509765625,1.0,280.9569396972656,283.6797180175781,299.3319396972656,302.1758728027344,293.1499938964844,293.1499938964844,281.25,38536.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715545654296875,1.0,0.0,0.0,3.74879002571106,3.748815536499024,9.377250762554468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.9130859375,0.0,1665.3756103515625,1895.4371337890625,0.0,1735.529296875,0.9285323619842528,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4004159271717071,0.2916413843631744,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8900318145751953,0.2295358180999755,0.2174743711948394,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8261215686798096,0.1823273599147796,0.1278544217348098,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8675884008407593,0.2126895636320114,0.2017093300819397,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7331063151359558,0.1261530071496963,0.5708281397819519,285.0862121582031,284.95001220703125,301.45001220703125,296.3065185546875,299.2762145996094,297.33221435546875,285.0873413085937,1.0,0.3168612718582153,1.0,1.0,0.7025967240333557,1.0,-1.6917167901992798,0.7968603372573853,0.8948565125465393,0.4069864153861999,1.0,1.0,0.0,44.27263641357422,55.0,42523.2578125,0.0,402.2572021484375,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.046875,293.1499938964844,293.1499938964844,280.95001220703125,33406.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068961262702942,1.0,0.0,0.0,3.851671695709229,3.851697444915772,9.899011956804316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.60888671875,0.0,1748.8521728515625,1895.4371337890625,0.0,1665.5955810546875,0.948611855506897,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4004159271717071,0.2916413843631744,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8900318145751953,0.2295358180999755,0.2174743711948394,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8261215686798096,0.1823273599147796,0.1278544217348098,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8675884008407593,0.2126895636320114,0.2017093300819397,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7331063151359558,0.1261530071496963,0.5708281397819519,285.0862121582031,284.95001220703125,301.45001220703125,296.3065185546875,299.2762145996094,297.33221435546875,285.0873413085937,1.0,0.3168612718582153,1.0,1.0,0.7025967240333557,1.0,-1.6917167901992798,0.7968603372573853,0.8948565125465393,0.4069864153861999,1.0,1.0,0.0,44.27263641357422,55.0,42523.2578125,0.0,402.2572021484375,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.046875,293.1499938964844,293.1499938964844,280.95001220703125,33406.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068961262702942,1.0,0.0,0.0,3.851671695709229,3.851697444915772,9.899011956804316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.60888671875,0.0,1748.8521728515625,1895.4371337890625,0.0,1665.5955810546875,0.948611855506897,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.4008518755435943,0.3000822365283966,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8844197988510132,0.2315923273563385,0.2196722477674484,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8209545612335205,0.1836095452308654,0.1289316713809967,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.861804187297821,0.2142340093851089,0.2034140974283218,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273131608963013,0.1263083219528198,0.5724250078201294,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.3213806152344,284.8984680175781,1.0,0.3212181329727173,1.0,1.0,0.7025802731513977,1.0,-1.7097477912902832,0.8058483004570007,0.9038994908332824,0.4117809534072876,0.922785222530365,0.922785222530365,0.0,46.1213264465332,58.0,43666.234375,0.0,417.8819885253906,1.0,280.9556579589844,283.6744079589844,299.364501953125,302.26318359375,293.1499938964844,293.1499938964844,280.6499938964844,37291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72041255235672,1.0,0.0,0.0,3.8350558280944815,3.835081815719605,9.813787755774683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.19873046875,0.0,1759.119873046875,1895.4371337890625,0.0,1775.4173583984375,0.947126567363739,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.4008518755435943,0.3000822365283966,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8844197988510132,0.2315923273563385,0.2196722477674484,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8209545612335205,0.1836095452308654,0.1289316713809967,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.861804187297821,0.2142340093851089,0.2034140974283218,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273131608963013,0.1263083219528198,0.5724250078201294,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.3213806152344,284.8984680175781,1.0,0.3212181329727173,1.0,1.0,0.7025802731513977,1.0,-1.7097477912902832,0.8058483004570007,0.9038994908332824,0.4117809534072876,0.922785222530365,0.922785222530365,0.0,46.1213264465332,58.0,43666.234375,0.0,417.8819885253906,1.0,280.9556579589844,283.6744079589844,299.364501953125,302.26318359375,293.1499938964844,293.1499938964844,280.6499938964844,37291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72041255235672,1.0,0.0,0.0,3.8350558280944815,3.835081815719605,9.813787755774683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.19873046875,0.0,1759.119873046875,1895.4371337890625,0.0,1775.4173583984375,0.947126567363739,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3993676602840423,0.3110532462596893,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8759103417396545,0.2332362830638885,0.2213246077299118,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8130525350570679,0.1845020949840545,0.1296287626028061,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8533368706703186,0.215370163321495,0.2045924365520477,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190294861793518,0.1260619759559631,0.5719605088233948,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.2837219238281,297.3026733398437,284.8678283691406,1.0,0.3258880376815796,1.0,1.0,0.7025638818740845,1.0,-1.7265983819961548,0.814245879650116,0.9123525023460388,0.4162736535072326,0.8143687844276428,0.8143687844276428,0.0,48.45716857910156,61.0,44060.09375,0.0,434.5457458496094,1.0,280.65728759765625,283.6546936035156,299.35858154296875,302.29296875,293.1499938964844,293.1499938964844,280.95001220703125,44187.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289640307426453,1.0,0.0,0.0,3.501278877258301,3.50130295753479,8.17987540813192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.34326171875,0.0,1432.680419921875,1895.4371337890625,0.0,1846.3951416015625,0.8801394104957581,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3993676602840423,0.3110532462596893,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8759103417396545,0.2332362830638885,0.2213246077299118,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8130525350570679,0.1845020949840545,0.1296287626028061,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8533368706703186,0.215370163321495,0.2045924365520477,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190294861793518,0.1260619759559631,0.5719605088233948,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.2837219238281,297.3026733398437,284.8678283691406,1.0,0.3258880376815796,1.0,1.0,0.7025638818740845,1.0,-1.7265983819961548,0.814245879650116,0.9123525023460388,0.4162736535072326,0.8143687844276428,0.8143687844276428,0.0,48.45716857910156,61.0,44060.09375,0.0,434.5457458496094,1.0,280.65728759765625,283.6546936035156,299.35858154296875,302.29296875,293.1499938964844,293.1499938964844,280.95001220703125,44187.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289640307426453,1.0,0.0,0.0,3.501278877258301,3.50130295753479,8.17987540813192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.34326171875,0.0,1432.680419921875,1895.4371337890625,0.0,1846.3951416015625,0.8801394104957581,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3988651931285858,0.3165568709373474,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8720054626464844,0.234379380941391,0.222280278801918,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8092968463897705,0.1852444559335708,0.1300651878118515,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8494531512260437,0.2162299156188964,0.2052939534187317,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7149254083633423,0.1260767132043838,0.5718135237693787,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2853698730469,297.2974853515625,285.0390930175781,1.0,0.3283205330371856,1.0,1.0,0.7025556564331055,1.0,-1.7355422973632812,0.8187061548233032,0.916836142539978,0.4186551570892334,0.9230775237083436,0.9230775237083436,0.0,49.6675033569336,61.0,43789.4453125,0.0,443.4261779785156,1.0,280.898681640625,283.8238525390625,299.2935791015625,302.091552734375,293.1499938964844,293.1499938964844,280.95001220703125,35139.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203274369239807,1.0,0.0,0.0,3.5644569396972656,3.5644800662994385,8.477739470436063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.69482421875,0.0,1433.779296875,1895.4371337890625,0.0,1774.71630859375,0.8886242508888245,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3984970450401306,0.321602463722229,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8689802885055542,0.2356857061386108,0.2234992235898971,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8062945604324341,0.1861346215009689,0.1306803226470947,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8464037775993347,0.2172430157661438,0.2062393575906753,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114116549491882,0.1262020170688629,0.5723713040351868,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2879638671875,297.29522705078125,285.0445556640625,1.0,0.3308411240577698,1.0,1.0,0.7026489973068237,1.0,-1.745606541633606,0.8236822485923767,0.921924352645874,0.4213084578514099,0.970534324645996,0.970534324645996,0.0,50.83367919921875,64.0,44169.86328125,0.0,452.9378662109375,1.0,280.9421081542969,283.8132629394531,299.3156433105469,302.1714172363281,293.1499938964844,293.1499938964844,280.6499938964844,32163.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175862193107605,1.0,0.0,0.0,3.6795830726623535,3.679606676101685,9.034216645886772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.98486328125,0.0,1537.3951416015625,1895.4371337890625,0.0,1752.20703125,0.9092882871627808,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957204818725586,0.3327306807041168,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8619205355644226,0.2376589477062225,0.2256372720003128,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990795373916626,0.1873111277818679,0.1316975206136703,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8393986225128174,0.2186719924211502,0.207853615283966,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032287120819092,0.1261048465967178,0.572861909866333,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.2894287109375,297.286865234375,284.8977966308594,1.0,0.3360265493392944,1.0,1.0,0.7028356194496155,1.0,-1.7652846574783323,0.8333967924118042,0.9318879246711732,0.4265349209308624,0.8551113605499268,0.8551113605499268,0.0,53.41173553466797,52.0,45117.609375,0.0,472.7205200195313,1.0,280.6571044921875,283.6598815917969,299.3970031738281,302.3817138671875,293.1499938964844,293.1499938964844,280.95001220703125,39297.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296731472015381,1.0,0.0,0.0,3.583535671234131,3.583559513092041,8.568735552216822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.26318359375,0.0,1484.6961669921875,1895.4371337890625,0.0,1852.3299560546875,0.8929106593132019,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957204818725586,0.3327306807041168,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8619205355644226,0.2376589477062225,0.2256372720003128,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990795373916626,0.1873111277818679,0.1316975206136703,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8393986225128174,0.2186719924211502,0.207853615283966,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032287120819092,0.1261048465967178,0.572861909866333,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.2894287109375,297.286865234375,284.8977966308594,1.0,0.3360265493392944,1.0,1.0,0.7028356194496155,1.0,-1.7652846574783323,0.8333967924118042,0.9318879246711732,0.4265349209308624,0.8551113605499268,0.8551113605499268,0.0,53.41173553466797,52.0,45117.609375,0.0,472.7205200195313,1.0,280.6571044921875,283.6598815917969,299.3970031738281,302.3817138671875,293.1499938964844,293.1499938964844,280.95001220703125,39297.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296731472015381,1.0,0.0,0.0,3.583535671234131,3.583559513092041,8.568735552216822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.26318359375,0.0,1484.6961669921875,1895.4371337890625,0.0,1852.3299560546875,0.8929106593132019,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940306305885315,0.3302908837795257,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8666186332702637,0.2400240302085876,0.2276771515607834,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030473589897156,0.1888424307107925,0.1326351165771484,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8432626128196716,0.2204449623823166,0.2093512564897537,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050372362136841,0.1262300461530685,0.5728175640106201,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2942199707031,297.2904052734375,285.0534362792969,1.0,0.3353946805000305,1.0,1.0,0.703022301197052,1.0,-1.76768958568573,0.8344883322715759,0.9332011938095092,0.4271986186504364,1.0,1.0,0.0,52.98761749267578,40.0,44911.66796875,0.0,472.9377136230469,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2680053710937,293.1499938964844,293.1499938964844,280.6499938964844,31731.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219349145889282,1.0,0.0,0.0,3.752217531204224,3.752241849899292,9.394405537932472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.197265625,0.0,1617.0604248046875,1895.4371337890625,0.0,1787.970703125,0.925171196460724,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940306305885315,0.3302908837795257,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8666186332702637,0.2400240302085876,0.2276771515607834,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030473589897156,0.1888424307107925,0.1326351165771484,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8432626128196716,0.2204449623823166,0.2093512564897537,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050372362136841,0.1262300461530685,0.5728175640106201,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2942199707031,297.2904052734375,285.0534362792969,1.0,0.3353946805000305,1.0,1.0,0.703022301197052,1.0,-1.76768958568573,0.8344883322715759,0.9332011938095092,0.4271986186504364,1.0,1.0,0.0,52.98761749267578,40.0,44911.66796875,0.0,472.9377136230469,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2680053710937,293.1499938964844,293.1499938964844,280.6499938964844,31731.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219349145889282,1.0,0.0,0.0,3.752217531204224,3.752241849899292,9.394405537932472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.197265625,0.0,1617.0604248046875,1895.4371337890625,0.0,1787.970703125,0.925171196460724,1.0,0.0,3.0,1.0,0.0
17662260,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953500092029571,0.3161809146404266,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8818616271018982,0.2418404072523117,0.2295010089874267,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162967562675476,0.1898612976074218,0.1334159821271896,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568939566612244,0.2217024713754654,0.2106363028287887,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154351472854614,0.1261294186115265,0.5723842978477478,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.29345703125,297.2885437011719,284.85723876953125,1.0,0.3304378688335418,1.0,1.0,0.7032029628753662,1.0,-1.7549078464508057,0.8280425667762756,0.9268653392791748,0.4236982464790344,0.85023033618927,0.85023033618927,0.0,50.01145553588867,43.0,45178.64453125,0.0,456.1346130371094,1.0,280.6575012207031,283.61639404296875,299.4196472167969,302.4295959472656,293.1499938964844,293.1499938964844,280.95001220703125,40219.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733271598815918,1.0,0.0,0.0,3.642963171005249,3.642987966537476,8.855291753206984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.380859375,0.0,1556.86181640625,1895.4371337890625,0.0,1882.5614013671875,0.905916154384613,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953500092029571,0.3161809146404266,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8818616271018982,0.2418404072523117,0.2295010089874267,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162967562675476,0.1898612976074218,0.1334159821271896,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568939566612244,0.2217024713754654,0.2106363028287887,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154351472854614,0.1261294186115265,0.5723842978477478,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.29345703125,297.2885437011719,284.85723876953125,1.0,0.3304378688335418,1.0,1.0,0.7032029628753662,1.0,-1.7549078464508057,0.8280425667762756,0.9268653392791748,0.4236982464790344,0.85023033618927,0.85023033618927,0.0,50.01145553588867,43.0,45178.64453125,0.0,456.1346130371094,1.0,280.6575012207031,283.61639404296875,299.4196472167969,302.4295959472656,293.1499938964844,293.1499938964844,280.95001220703125,40219.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733271598815918,1.0,0.0,0.0,3.642963171005249,3.642987966537476,8.855291753206984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.380859375,0.0,1556.86181640625,1895.4371337890625,0.0,1882.5614013671875,0.905916154384613,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009651839733124,0.3068257868289947,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8934678435325623,0.2441285699605941,0.2313805967569351,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255977630615234,0.1913161873817443,0.1342369019985199,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8672381639480591,0.223375529050827,0.2119552195072174,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.722264289855957,0.1263231039047241,0.572291910648346,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2930908203125,297.2892761230469,285.0188293457031,1.0,0.327984482049942,1.0,1.0,0.7033836245536804,1.0,-1.7483782768249512,0.8247599005699158,0.9236183762550354,0.4217056930065155,0.9785974025726318,0.9785974025726318,0.0,48.13985824584961,46.0,44484.64453125,0.0,446.5975036621094,1.0,280.9430236816406,283.7799072265625,299.36639404296875,302.25750732421875,293.1499938964844,293.1499938964844,280.6499938964844,32815.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215386629104614,1.0,0.0,0.0,3.751918315887451,3.75194263458252,9.392906576977112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.912109375,0.0,1625.047119140625,1895.4371337890625,0.0,1784.6995849609375,0.9258425235748292,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009651839733124,0.3068257868289947,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8934678435325623,0.2441285699605941,0.2313805967569351,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255977630615234,0.1913161873817443,0.1342369019985199,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8672381639480591,0.223375529050827,0.2119552195072174,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.722264289855957,0.1263231039047241,0.572291910648346,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2930908203125,297.2892761230469,285.0188293457031,1.0,0.327984482049942,1.0,1.0,0.7033836245536804,1.0,-1.7483782768249512,0.8247599005699158,0.9236183762550354,0.4217056930065155,0.9785974025726318,0.9785974025726318,0.0,48.13985824584961,46.0,44484.64453125,0.0,446.5975036621094,1.0,280.9430236816406,283.7799072265625,299.36639404296875,302.25750732421875,293.1499938964844,293.1499938964844,280.6499938964844,32815.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215386629104614,1.0,0.0,0.0,3.751918315887451,3.75194263458252,9.392906576977112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.912109375,0.0,1625.047119140625,1895.4371337890625,0.0,1784.6995849609375,0.9258425235748292,1.0,0.0,3.0,1.0,0.0
