time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4038721919059753,0.3038926422595978,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8978601098060608,0.2451671212911605,0.2324632853269577,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290359973907471,0.191943809390068,0.1347444951534271,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8711226582527161,0.2241144627332687,0.2127463966608047,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246306538581848,0.1263971477746963,0.572809636592865,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2934875488281,297.29150390625,284.847900390625,1.0,0.3274810910224914,1.0,1.0,0.7034739851951599,1.0,-1.748336672782898,0.8247087001800537,0.9236279129981996,0.4216281175613403,0.8768223524093628,0.8768223524093628,0.0,47.60722732543945,46.0,45168.6015625,0.0,444.9872741699219,1.0,280.6950988769531,283.59429931640625,299.4407653808594,302.4794921875,293.1499938964844,293.1499938964844,280.6499938964844,36652.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728405237197876,1.0,0.0,0.0,3.740311145782471,3.740336179733277,9.33487967813562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.97998046875,0.0,1640.98828125,1895.4371337890625,0.0,1841.7232666015625,0.9235881567001344,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.406291663646698,0.3025998175144195,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9003003239631653,0.2460157126188278,0.233309656381607,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307966589927673,0.1923947483301162,0.1350904405117035,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8731626272201538,0.2246719449758529,0.2133175432682037,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7255644798278809,0.1263516992330551,0.572748601436615,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2930603027344,297.29217529296875,284.8675231933594,1.0,0.3273599445819855,1.0,1.0,0.7032598257064819,1.0,-1.7488276958465576,0.8250420093536377,0.9237857460975648,0.4218189716339111,0.8361254930496216,0.8361254930496216,0.0,47.38454055786133,49.0,44754.8984375,0.0,444.6202087402344,1.0,280.656982421875,283.6357727050781,299.4339904785156,302.4092712402344,293.1499938964844,293.1499938964844,280.95001220703125,41450.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300235033035278,1.0,0.0,0.0,3.5806586742401123,3.5806829929351807,8.554982855457638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.59423828125,0.0,1497.3905029296875,1895.4371337890625,0.0,1855.265380859375,0.8937750458717346,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4114969670772552,0.3018860220909118,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9037925601005554,0.2484504878520965,0.235391616821289,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332295417785645,0.1939691007137298,0.1360440552234649,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8759121298789978,0.2264533936977386,0.2148031443357467,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264257073402405,0.1266841739416122,0.5735936760902405,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2959899902344,297.30157470703125,285.0362548828125,1.0,0.328167587518692,1.0,1.0,0.7028315663337708,1.0,-1.7544093132019043,0.8280179500579834,0.9263913631439208,0.4234448373317718,0.9820876121520996,0.9820876121520996,0.0,47.37356948852539,52.0,44445.16015625,0.0,447.956787109375,1.0,280.9427490234375,283.7964172363281,299.3948059082031,302.2748413085937,293.1499938964844,293.1499938964844,280.6499938964844,32295.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185797691345215,1.0,0.0,0.0,3.7264156341552734,3.726439714431762,9.265649509870856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0673828125,0.0,1591.562744140625,1895.4371337890625,0.0,1760.351806640625,0.9197566509246826,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4114969670772552,0.3018860220909118,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9037925601005554,0.2484504878520965,0.235391616821289,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332295417785645,0.1939691007137298,0.1360440552234649,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8759121298789978,0.2264533936977386,0.2148031443357467,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264257073402405,0.1266841739416122,0.5735936760902405,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2959899902344,297.30157470703125,285.0362548828125,1.0,0.328167587518692,1.0,1.0,0.7028315663337708,1.0,-1.7544093132019043,0.8280179500579834,0.9263913631439208,0.4234448373317718,0.9820876121520996,0.9820876121520996,0.0,47.37356948852539,52.0,44445.16015625,0.0,447.956787109375,1.0,280.9427490234375,283.7964172363281,299.3948059082031,302.2748413085937,293.1499938964844,293.1499938964844,280.6499938964844,32295.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185797691345215,1.0,0.0,0.0,3.7264156341552734,3.726439714431762,9.265649509870856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0673828125,0.0,1591.562744140625,1895.4371337890625,0.0,1760.351806640625,0.9197566509246826,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144538938999176,0.3042531907558441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.904082179069519,0.2504120469093323,0.2374553978443145,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8329806327819824,0.1950974017381668,0.1369793862104416,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8756139278411865,0.2277938574552536,0.2162698358297348,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7251563668251038,0.1268291771411895,0.574832558631897,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933044433594,297.3021545410156,284.8805847167969,1.0,0.3301524519920349,1.0,1.0,0.7024033069610596,1.0,-1.764100432395935,0.8330276012420654,0.9310728907585144,0.4262325763702392,0.8501847386360168,0.8501847386360168,0.0,48.00605773925781,55.0,45083.4609375,0.0,455.7486572265625,1.0,280.6568603515625,283.6405029296875,299.4705810546875,302.4600830078125,293.1499938964844,293.1499938964844,280.95001220703125,40140.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291295528411865,1.0,0.0,0.0,3.6028378009796143,3.6028621196746826,8.661292554279498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.5166015625,0.0,1511.9046630859375,1895.4371337890625,0.0,1847.7794189453125,0.8977014422416687,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144538938999176,0.3042531907558441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.904082179069519,0.2504120469093323,0.2374553978443145,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8329806327819824,0.1950974017381668,0.1369793862104416,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8756139278411865,0.2277938574552536,0.2162698358297348,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7251563668251038,0.1268291771411895,0.574832558631897,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933044433594,297.3021545410156,284.8805847167969,1.0,0.3301524519920349,1.0,1.0,0.7024033069610596,1.0,-1.764100432395935,0.8330276012420654,0.9310728907585144,0.4262325763702392,0.8501847386360168,0.8501847386360168,0.0,48.00605773925781,55.0,45083.4609375,0.0,455.7486572265625,1.0,280.6568603515625,283.6405029296875,299.4705810546875,302.4600830078125,293.1499938964844,293.1499938964844,280.95001220703125,40140.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291295528411865,1.0,0.0,0.0,3.6028378009796143,3.6028621196746826,8.661292554279498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.5166015625,0.0,1511.9046630859375,1895.4371337890625,0.0,1847.7794189453125,0.8977014422416687,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169804155826568,0.3089309632778168,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.902130126953125,0.2528714537620544,0.239602655172348,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308855891227722,0.1966710835695266,0.1379643529653549,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731797337532043,0.2295700907707214,0.2177933305501938,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222062349319458,0.1271825283765792,0.5760703682899475,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2903747558594,297.3041076660156,285.0536499023437,1.0,0.3330214917659759,1.0,1.0,0.7023886442184448,1.0,-1.7767903804779053,0.8393636345863342,0.9374266862869264,0.4296529293060303,1.0,1.0,0.0,49.12929916381836,58.0,44966.1171875,0.0,466.9616394042969,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404846191406,293.1499938964844,293.1499938964844,280.6499938964844,31925.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198454141616821,1.0,0.0,0.0,3.759117126464844,3.759141445159912,9.428986231796445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3525390625,0.0,1626.5888671875,1895.4371337890625,0.0,1770.7496337890625,0.9269583821296692,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169804155826568,0.3089309632778168,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.902130126953125,0.2528714537620544,0.239602655172348,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308855891227722,0.1966710835695266,0.1379643529653549,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731797337532043,0.2295700907707214,0.2177933305501938,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222062349319458,0.1271825283765792,0.5760703682899475,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2903747558594,297.3041076660156,285.0536499023437,1.0,0.3330214917659759,1.0,1.0,0.7023886442184448,1.0,-1.7767903804779053,0.8393636345863342,0.9374266862869264,0.4296529293060303,1.0,1.0,0.0,49.12929916381836,58.0,44966.1171875,0.0,466.9616394042969,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404846191406,293.1499938964844,293.1499938964844,280.6499938964844,31925.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198454141616821,1.0,0.0,0.0,3.759117126464844,3.759141445159912,9.428986231796445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3525390625,0.0,1626.5888671875,1895.4371337890625,0.0,1770.7496337890625,0.9269583821296692,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.417494386434555,0.3156500458717346,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8981861472129822,0.2548308372497558,0.2417123764753341,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271163105964661,0.1977747529745102,0.1389168798923492,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688705563545227,0.230882853269577,0.219279944896698,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177939414978027,0.1272649466991424,0.5772872567176819,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.28204345703125,297.2972106933594,284.8829040527344,1.0,0.336612194776535,1.0,1.0,0.7023739218711853,1.0,-1.7917811870574951,0.8468291759490967,0.9449520111083984,0.4337427020072937,0.8745749592781067,0.8745749592781067,0.0,50.70068359375,61.0,45894.7890625,0.0,481.14111328125,1.0,280.6563720703125,283.62701416015625,299.5059509277344,302.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,38882.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321797609329224,1.0,0.0,0.0,3.68551254272461,3.685537576675415,9.063356856131576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.26904296875,0.0,1594.8179931640625,1895.4371337890625,0.0,1873.3685302734373,0.9149155020713806,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.417494386434555,0.3156500458717346,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8981861472129822,0.2548308372497558,0.2417123764753341,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271163105964661,0.1977747529745102,0.1389168798923492,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688705563545227,0.230882853269577,0.219279944896698,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177939414978027,0.1272649466991424,0.5772872567176819,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.28204345703125,297.2972106933594,284.8829040527344,1.0,0.336612194776535,1.0,1.0,0.7023739218711853,1.0,-1.7917811870574951,0.8468291759490967,0.9449520111083984,0.4337427020072937,0.8745749592781067,0.8745749592781067,0.0,50.70068359375,61.0,45894.7890625,0.0,481.14111328125,1.0,280.6563720703125,283.62701416015625,299.5059509277344,302.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,38882.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321797609329224,1.0,0.0,0.0,3.68551254272461,3.685537576675415,9.063356856131576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.26904296875,0.0,1594.8179931640625,1895.4371337890625,0.0,1873.3685302734373,0.9149155020713806,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4174675643444061,0.3198837041854858,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8952684998512268,0.2559376955032348,0.2426458597183227,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244189620018005,0.1984381675720214,0.1393081247806549,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8658319115638733,0.2316442728042602,0.2199035733938217,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147610187530518,0.1273303478956222,0.5774166584014893,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.27801513671875,297.2942199707031,285.0550537109375,1.0,0.3385887444019317,1.0,1.0,0.7023665904998779,1.0,-1.7993582487106323,0.8506066203117371,0.9487515687942504,0.4358007609844208,0.9818613529205322,0.9818613529205322,0.0,51.6645622253418,61.0,45464.05859375,0.0,488.9108276367188,1.0,280.9029235839844,283.806640625,299.445556640625,302.3458557128906,293.1499938964844,293.1499938964844,280.95001220703125,34039.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257141470909119,1.0,0.0,0.0,3.726841688156128,3.726866006851196,9.267768064091796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.85791015625,0.0,1605.373291015625,1895.4371337890625,0.0,1819.2901611328125,0.9234636425971984,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.4174643456935882,0.3237961828708648,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8930590748786926,0.2572629153728485,0.2438529878854751,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8223547339439392,0.1992954015731811,0.1398815363645553,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634706735610962,0.2326023280620575,0.220772698521614,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122240662574768,0.1275342851877212,0.5782334208488464,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2752685546875,297.29412841796875,285.071044921875,1.0,0.3407045304775238,1.0,1.0,0.7025070786476135,1.0,-1.80821692943573,0.8549620509147644,0.9532548785209656,0.4381521642208099,1.0,1.0,0.0,52.60684967041016,64.0,45790.015625,0.0,497.502685546875,1.0,280.9429626464844,283.8108825683594,299.4637756347656,302.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,32799.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242836356163025,1.0,0.0,0.0,3.815537691116333,3.8155629634857178,9.714150337458705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.775390625,0.0,1700.2181396484375,1895.4371337890625,0.0,1807.409423828125,0.9401180744171144,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151459336280823,0.3328853547573089,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8873101472854614,0.2592731118202209,0.2460210174322128,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8169780373573303,0.2003714144229889,0.1408346891403198,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8575173616409302,0.2338855564594268,0.2222576737403869,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7060015201568604,0.1276526153087616,0.5795630216598511,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.2606506347656,297.2773132324219,284.8956604003906,1.0,0.3452256917953491,1.0,1.0,0.7027880549430847,1.0,-1.826258540153504,0.863817572593689,0.9624409675598145,0.4429787993431091,0.9082888960838318,0.9082888960838318,0.0,54.7798957824707,67.0,47057.98046875,0.0,516.02783203125,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6413269042969,293.1499938964844,293.1499938964844,280.3500061035156,37649.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374428510665894,1.0,0.0,0.0,3.784917116165161,3.784942626953125,9.558858664604486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9716796875,0.0,1701.3135986328125,1895.4371337890625,0.0,1917.8360595703125,0.9362401962280272,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151459336280823,0.3328853547573089,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8873101472854614,0.2592731118202209,0.2460210174322128,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8169780373573303,0.2003714144229889,0.1408346891403198,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8575173616409302,0.2338855564594268,0.2222576737403869,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7060015201568604,0.1276526153087616,0.5795630216598511,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.2606506347656,297.2773132324219,284.8956604003906,1.0,0.3452256917953491,1.0,1.0,0.7027880549430847,1.0,-1.826258540153504,0.863817572593689,0.9624409675598145,0.4429787993431091,0.9082888960838318,0.9082888960838318,0.0,54.7798957824707,67.0,47057.98046875,0.0,516.02783203125,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6413269042969,293.1499938964844,293.1499938964844,280.3500061035156,37649.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374428510665894,1.0,0.0,0.0,3.784917116165161,3.784942626953125,9.558858664604486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9716796875,0.0,1701.3135986328125,1895.4371337890625,0.0,1917.8360595703125,0.9362401962280272,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106525480747223,0.3437508642673492,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796917200088501,0.2609891295433044,0.2477141767740249,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8096309900283813,0.2011079043149948,0.1414150148630142,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8498143553733826,0.2348090261220932,0.2232245206832885,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980401873588562,0.1275452524423599,0.5795866250991821,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24609375,297.2607116699219,284.88262939453125,1.0,0.3499471545219421,1.0,1.0,0.7030689716339111,1.0,-1.84322452545166,0.8721410036087036,0.9710835218429564,0.4475127756595611,0.819427490234375,0.819427490234375,0.0,57.34315872192383,55.0,47555.234375,0.0,535.3870849609375,1.0,280.357666015625,283.616455078125,299.5299377441406,302.6780700683594,293.1499938964844,293.1499938964844,280.6499938964844,43064.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457787394523621,1.0,0.0,0.0,3.479466676712036,3.4794905185699463,8.078276323431055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.72509765625,0.0,1401.980712890625,1895.4371337890625,0.0,1989.0440673828125,0.8746917247772217,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106525480747223,0.3437508642673492,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796917200088501,0.2609891295433044,0.2477141767740249,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8096309900283813,0.2011079043149948,0.1414150148630142,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8498143553733826,0.2348090261220932,0.2232245206832885,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980401873588562,0.1275452524423599,0.5795866250991821,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24609375,297.2607116699219,284.88262939453125,1.0,0.3499471545219421,1.0,1.0,0.7030689716339111,1.0,-1.84322452545166,0.8721410036087036,0.9710835218429564,0.4475127756595611,0.819427490234375,0.819427490234375,0.0,57.34315872192383,55.0,47555.234375,0.0,535.3870849609375,1.0,280.357666015625,283.616455078125,299.5299377441406,302.6780700683594,293.1499938964844,293.1499938964844,280.6499938964844,43064.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457787394523621,1.0,0.0,0.0,3.479466676712036,3.4794905185699463,8.078276323431055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.72509765625,0.0,1401.980712890625,1895.4371337890625,0.0,1989.0440673828125,0.8746917247772217,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087466597557068,0.3401924967765808,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8854389190673828,0.263516366481781,0.2498749792575836,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139747977256775,0.2025477439165115,0.1422725319862365,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543246984481812,0.2364340275526046,0.2245564758777618,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700833797454834,0.1277921497821808,0.580085039138794,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.24029541015625,297.2627258300781,285.0204772949219,1.0,0.3489839732646942,1.0,1.0,0.7035602927207947,1.0,-1.8447884321212769,0.8726745247840881,0.9721139073371888,0.4478538334369659,0.9486017227172852,0.9486017227172852,0.0,56.6623420715332,43.0,47311.94921875,0.0,534.3032836914062,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32571.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354872226715088,1.0,0.0,0.0,3.648671865463257,3.648695230484009,8.883066584530752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.6435546875,0.0,1506.0494384765625,1895.4371337890625,0.0,1901.267333984375,0.9023516774177552,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087466597557068,0.3401924967765808,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8854389190673828,0.263516366481781,0.2498749792575836,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139747977256775,0.2025477439165115,0.1422725319862365,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543246984481812,0.2364340275526046,0.2245564758777618,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700833797454834,0.1277921497821808,0.580085039138794,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.24029541015625,297.2627258300781,285.0204772949219,1.0,0.3489839732646942,1.0,1.0,0.7035602927207947,1.0,-1.8447884321212769,0.8726745247840881,0.9721139073371888,0.4478538334369659,0.9486017227172852,0.9486017227172852,0.0,56.6623420715332,43.0,47311.94921875,0.0,534.3032836914062,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32571.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354872226715088,1.0,0.0,0.0,3.648671865463257,3.648695230484009,8.883066584530752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.6435546875,0.0,1506.0494384765625,1895.4371337890625,0.0,1901.267333984375,0.9023516774177552,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100804626941681,0.3253805041313171,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9014214873313904,0.2654511928558349,0.2517841756343841,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266582489013672,0.2034371495246887,0.1429440379142761,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683653473854065,0.237514778971672,0.2256473898887634,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7117920517921448,0.1277986764907837,0.5800136923789978,284.8728942871094,284.95001220703125,301.4182434082031,296.5274963378906,299.232666015625,297.2626647949219,284.8817749023437,1.0,0.3438194394111633,1.0,1.0,0.704051673412323,1.0,-1.8313359022140503,0.8657472133636475,0.9655886888504028,0.4440129399299621,0.8177535533905029,0.8177535533905029,0.0,53.43774032592773,46.0,47278.31640625,0.0,515.2030639648438,1.0,280.3576965332031,283.62017822265625,299.5467224121094,302.6853942871094,293.1499938964844,293.1499938964844,280.6499938964844,41545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441372275352478,1.0,0.0,0.0,3.45590877532959,3.4559319019317627,7.9692568988321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.1650390625,0.0,1367.0469970703125,1895.4371337890625,0.0,1974.9483642578125,0.866865873336792,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100804626941681,0.3253805041313171,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9014214873313904,0.2654511928558349,0.2517841756343841,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266582489013672,0.2034371495246887,0.1429440379142761,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683653473854065,0.237514778971672,0.2256473898887634,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7117920517921448,0.1277986764907837,0.5800136923789978,284.8728942871094,284.95001220703125,301.4182434082031,296.5274963378906,299.232666015625,297.2626647949219,284.8817749023437,1.0,0.3438194394111633,1.0,1.0,0.704051673412323,1.0,-1.8313359022140503,0.8657472133636475,0.9655886888504028,0.4440129399299621,0.8177535533905029,0.8177535533905029,0.0,53.43774032592773,46.0,47278.31640625,0.0,515.2030639648438,1.0,280.3576965332031,283.62017822265625,299.5467224121094,302.6853942871094,293.1499938964844,293.1499938964844,280.6499938964844,41545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441372275352478,1.0,0.0,0.0,3.45590877532959,3.4559319019317627,7.9692568988321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.1650390625,0.0,1367.0469970703125,1895.4371337890625,0.0,1974.9483642578125,0.866865873336792,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125485420227051,0.3197516500949859,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9081209301948548,0.2666136920452118,0.252685010433197,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316906094551086,0.2040553838014602,0.143242061138153,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8741115927696228,0.23822021484375,0.2261351495981216,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158616185188293,0.1279101967811584,0.5799116492271423,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2315673828125,297.26708984375,285.02764892578125,1.0,0.342273086309433,1.0,1.0,0.7042973041534424,1.0,-1.8264700174331665,0.8632462620735168,0.9632237553596495,0.4424740076065063,0.9098710417747498,0.9098710417747498,0.0,52.24813461303711,46.0,46674.01953125,0.0,508.2900695800781,1.0,280.5972595214844,283.7726135253906,299.4862365722656,302.4720764160156,293.1499938964844,293.1499938964844,280.6499938964844,34730.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358729839324951,1.0,0.0,0.0,3.5037858486175537,3.5038082599639893,8.191593678930076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.2080078125,0.0,1367.384521484375,1895.4371337890625,0.0,1904.531494140625,0.874426543712616,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4155770540237427,0.315334677696228,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9144055843353271,0.2679318785667419,0.2538522779941559,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361718654632568,0.2048134058713913,0.1437182575464248,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791981935501099,0.2390671521425247,0.2268621772527694,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193195223808289,0.1281296014785766,0.580571174621582,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2323913574219,297.2743225097656,285.0105285644531,1.0,0.3412567973136902,1.0,1.0,0.7042191624641418,1.0,-1.8248016834259035,0.8624502420425415,0.962351381778717,0.4420069754123688,0.9339767694473268,0.9339767694473268,0.0,51.37808609008789,49.0,46784.09765625,0.0,504.4918823242188,1.0,280.6415710449219,283.7466125488281,299.50341796875,302.53369140625,293.1499938964844,293.1499938964844,280.3500061035156,32618.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732629656791687,1.0,0.0,0.0,3.604959964752197,3.604982852935791,8.671498790135956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.109375,0.0,1458.641845703125,1895.4371337890625,0.0,1877.154296875,0.8925619721412659,1.0,0.0,3.0,1.0,0.0
17663820,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.4205347597599029,0.310798317193985,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9223172068595886,0.2699240446090698,0.2558684349060058,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8413426280021667,0.2057398855686187,0.1444565951824188,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850999474525452,0.2401694655418396,0.2280291616916656,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229200005531311,0.1282471716403961,0.5813895463943481,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.229736328125,297.2792053222656,284.8935241699219,1.0,0.3405566811561584,1.0,1.0,0.704062819480896,1.0,-1.8250441551208496,0.8626466393470764,0.9623974561691284,0.4421103000640869,0.8155089616775513,0.8155089616775513,0.0,50.54084777832031,52.0,46897.8671875,0.0,502.0497741699219,1.0,280.35809326171875,283.6380920410156,299.564453125,302.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,41221.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404592633247375,1.0,0.0,0.0,3.409878253936768,3.4099009037017822,7.758380320410652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.3759765625,0.0,1318.56591796875,1895.4371337890625,0.0,1943.4954833984373,0.8568799495697021,1.0,0.0,3.0,1.0,0.0
17663880,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.4205347597599029,0.310798317193985,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9223172068595886,0.2699240446090698,0.2558684349060058,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8413426280021667,0.2057398855686187,0.1444565951824188,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850999474525452,0.2401694655418396,0.2280291616916656,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229200005531311,0.1282471716403961,0.5813895463943481,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.229736328125,297.2792053222656,284.8935241699219,1.0,0.3405566811561584,1.0,1.0,0.704062819480896,1.0,-1.8250441551208496,0.8626466393470764,0.9623974561691284,0.4421103000640869,0.8155089616775513,0.8155089616775513,0.0,50.54084777832031,52.0,46897.8671875,0.0,502.0497741699219,1.0,280.35809326171875,283.6380920410156,299.564453125,302.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,41221.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404592633247375,1.0,0.0,0.0,3.409878253936768,3.4099009037017822,7.758380320410652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.3759765625,0.0,1318.56591796875,1895.4371337890625,0.0,1943.4954833984373,0.8568799495697021,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256824851036072,0.3098533451557159,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9265249967575072,0.2724886834621429,0.258091390132904,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437524437904358,0.2071674019098281,0.1453239619731903,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877870440483093,0.2417627125978469,0.2293586283922195,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240245938301086,0.1285896152257919,0.5824727416038513,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2325744628906,297.29248046875,285.0205383300781,1.0,0.341311901807785,1.0,1.0,0.7039064168930054,1.0,-1.830512762069702,0.8654472231864929,0.9650655388832092,0.443633884191513,0.938330054283142,0.938330054283142,0.0,50.48894882202149,55.0,46656.51171875,0.0,505.4731140136719,1.0,280.6412048339844,283.7542419433594,299.5281982421875,302.5461120605469,293.1499938964844,293.1499938964844,280.3500061035156,32079.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299250960350037,1.0,0.0,0.0,3.58621597290039,3.5862386226654053,8.581558290643443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.408203125,0.0,1434.5318603515625,1895.4371337890625,0.0,1854.4407958984373,0.8879388570785522,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256824851036072,0.3098533451557159,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9265249967575072,0.2724886834621429,0.258091390132904,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437524437904358,0.2071674019098281,0.1453239619731903,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877870440483093,0.2417627125978469,0.2293586283922195,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240245938301086,0.1285896152257919,0.5824727416038513,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2325744628906,297.29248046875,285.0205383300781,1.0,0.341311901807785,1.0,1.0,0.7039064168930054,1.0,-1.830512762069702,0.8654472231864929,0.9650655388832092,0.443633884191513,0.938330054283142,0.938330054283142,0.0,50.48894882202149,55.0,46656.51171875,0.0,505.4731140136719,1.0,280.6412048339844,283.7542419433594,299.5281982421875,302.5461120605469,293.1499938964844,293.1499938964844,280.3500061035156,32079.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299250960350037,1.0,0.0,0.0,3.58621597290039,3.5862386226654053,8.581558290643443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.408203125,0.0,1434.5318603515625,1895.4371337890625,0.0,1854.4407958984373,0.8879388570785522,1.0,0.0,3.0,1.0,0.0
17664060,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4287032186985016,0.3123630285263061,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9265537858009338,0.2745157182216644,0.2602025866508484,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8430397510528564,0.208098828792572,0.1461113542318344,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869568705558777,0.2428640574216842,0.2305854707956314,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225533723831177,0.1286644041538238,0.583367109298706,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295227050781,297.2931213378906,284.8992919921875,1.0,0.3432236909866333,1.0,1.0,0.703952431678772,1.0,-1.8395531177520752,0.8699300289154053,0.96962308883667,0.4460947811603546,0.8243584632873535,0.8243584632873535,0.0,51.15667343139648,58.0,47122.5078125,0.0,513.529296875,1.0,280.35809326171875,283.6355895996094,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394670844078064,1.0,0.0,0.0,3.4292383193969727,3.429260969161988,7.846728635740874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.83837890625,0.0,1331.4683837890625,1895.4371337890625,0.0,1935.0413818359373,0.8602150082588196,1.0,0.0,3.0,1.0,0.0
17664120,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4287032186985016,0.3123630285263061,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9265537858009338,0.2745157182216644,0.2602025866508484,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8430397510528564,0.208098828792572,0.1461113542318344,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869568705558777,0.2428640574216842,0.2305854707956314,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225533723831177,0.1286644041538238,0.583367109298706,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295227050781,297.2931213378906,284.8992919921875,1.0,0.3432236909866333,1.0,1.0,0.703952431678772,1.0,-1.8395531177520752,0.8699300289154053,0.96962308883667,0.4460947811603546,0.8243584632873535,0.8243584632873535,0.0,51.15667343139648,58.0,47122.5078125,0.0,513.529296875,1.0,280.35809326171875,283.6355895996094,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394670844078064,1.0,0.0,0.0,3.4292383193969727,3.429260969161988,7.846728635740874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.83837890625,0.0,1331.4683837890625,1895.4371337890625,0.0,1935.0413818359373,0.8602150082588196,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.4310598075389862,0.3169402480125427,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9244590401649476,0.2771101891994476,0.262485921382904,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8407810926437378,0.2095202058553695,0.1470001339912414,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843237161636353,0.2444462180137634,0.2319391965866089,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197068333625793,0.1289955377578735,0.5845208168029785,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.22760009765625,297.29351806640625,285.0350646972656,1.0,0.3460145890712738,1.0,1.0,0.7039984464645386,1.0,-1.8518658876419067,0.8760451078414917,0.975820779800415,0.4494344890117645,0.9585562348365784,0.9585562348365784,0.0,52.29074478149414,61.0,47139.71484375,0.0,525.3263549804688,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.599365234375,293.1499938964844,293.1499938964844,280.3500061035156,31563.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308285236358643,1.0,0.0,0.0,3.6184120178222656,3.6184349060058594,8.73633609899116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3984375,0.0,1465.3974609375,1895.4371337890625,0.0,1862.01611328125,0.8948390483856201,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.4310598075389862,0.3169402480125427,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9244590401649476,0.2771101891994476,0.262485921382904,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8407810926437378,0.2095202058553695,0.1470001339912414,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843237161636353,0.2444462180137634,0.2319391965866089,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197068333625793,0.1289955377578735,0.5845208168029785,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.22760009765625,297.29351806640625,285.0350646972656,1.0,0.3460145890712738,1.0,1.0,0.7039984464645386,1.0,-1.8518658876419067,0.8760451078414917,0.975820779800415,0.4494344890117645,0.9585562348365784,0.9585562348365784,0.0,52.29074478149414,61.0,47139.71484375,0.0,525.3263549804688,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.599365234375,293.1499938964844,293.1499938964844,280.3500061035156,31563.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308285236358643,1.0,0.0,0.0,3.6184120178222656,3.6184349060058594,8.73633609899116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3984375,0.0,1465.3974609375,1895.4371337890625,0.0,1862.01611328125,0.8948390483856201,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.431406706571579,0.3197816908359527,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9229176044464112,0.2782273292541504,0.2637054920196533,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393058776855469,0.2100655734539032,0.1474935710430145,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8826008439064026,0.2450765371322631,0.232685700058937,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180119156837463,0.1291026175022125,0.5853996276855469,284.8883361816406,284.95001220703125,301.3685913085937,296.5813903808594,299.2240295410156,297.2879333496094,284.87255859375,1.0,0.3477009236812591,1.0,1.0,0.7040215134620667,1.0,-1.8592863082885744,0.8797276020050049,0.979558765888214,0.451472133398056,0.8662852048873901,0.8662852048873901,0.0,52.99785232543945,61.0,48082.5234375,0.0,532.5796508789062,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8387756347656,293.1499938964844,293.1499938964844,280.3500061035156,35560.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391271591186523,1.0,0.0,0.0,3.624802589416504,3.624826192855835,8.76722197062918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3447265625,0.0,1502.047119140625,1895.4371337890625,0.0,1932.148193359375,0.8969733715057373,1.0,0.0,3.0,1.0,0.0
