time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309488534927368,0.3236014246940613,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.919960081577301,0.2791516482830047,0.2646554112434387,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367390036582947,0.2104315608739853,0.147805780172348,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8796820640563965,0.2455233037471771,0.2331865578889846,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153909206390381,0.1291110217571258,0.5857065916061401,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2179260253906,297.277099609375,284.89990234375,1.0,0.3495124578475952,1.0,1.0,0.7042116522789001,1.0,-1.8663586378097528,0.883168637752533,0.9831899404525756,0.4533469974994659,0.8430814743041992,0.8430814743041992,0.0,53.88984680175781,64.0,47978.7109375,0.0,540.234619140625,1.0,280.3580627441406,283.6220397949219,299.6201477050781,302.78631591796875,293.1499938964844,293.1499938964844,280.6499938964844,39324.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423970699310303,1.0,0.0,0.0,3.506723165512085,3.506746292114258,8.20533387013711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.60595703125,0.0,1403.432373046875,1895.4371337890625,0.0,1960.04443359375,0.8762116432189941,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302499890327453,0.3312940001487732,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9147580862045288,0.2817684113979339,0.2669708132743835,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321758508682251,0.211832970380783,0.1486912369728088,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8744053840637207,0.2470807135105133,0.2345313280820846,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7104341387748718,0.129505917429924,0.5872388482093811,285.0533142089844,284.95001220703125,301.3672180175781,296.59356689453125,299.2147216796875,297.27008056640625,285.0496826171875,1.0,0.3535266518592834,1.0,1.0,0.7045919895172119,1.0,-1.882891535758972,0.8912386298179626,0.9916529655456544,0.4577222764492035,0.989828646183014,0.989828646183014,0.0,55.76749420166016,67.0,48128.5546875,0.0,557.6737060546875,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835632324219,293.1499938964844,293.1499938964844,280.3500061035156,31391.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355308532714844,1.0,0.0,0.0,3.692819595336914,3.692843198776245,9.099331350626017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.412109375,0.0,1546.4425048828125,1895.4371337890625,0.0,1901.6365966796875,0.9115329384803772,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302499890327453,0.3312940001487732,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9147580862045288,0.2817684113979339,0.2669708132743835,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321758508682251,0.211832970380783,0.1486912369728088,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8744053840637207,0.2470807135105133,0.2345313280820846,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7104341387748718,0.129505917429924,0.5872388482093811,285.0533142089844,284.95001220703125,301.3672180175781,296.59356689453125,299.2147216796875,297.27008056640625,285.0496826171875,1.0,0.3535266518592834,1.0,1.0,0.7045919895172119,1.0,-1.882891535758972,0.8912386298179626,0.9916529655456544,0.4577222764492035,0.989828646183014,0.989828646183014,0.0,55.76749420166016,67.0,48128.5546875,0.0,557.6737060546875,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835632324219,293.1499938964844,293.1499938964844,280.3500061035156,31391.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355308532714844,1.0,0.0,0.0,3.692819595336914,3.692843198776245,9.099331350626017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.412109375,0.0,1546.4425048828125,1895.4371337890625,0.0,1901.6365966796875,0.9115329384803772,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273248314857483,0.3402541875839233,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084945321083068,0.2838176786899566,0.2691905796527862,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267029523849487,0.2127119451761245,0.1495042592287063,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681480288505554,0.2481232732534408,0.2357857674360275,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044605016708374,0.1296407133340835,0.588728129863739,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2108154296875,297.2589111328125,284.892578125,1.0,0.357957661151886,1.0,1.0,0.7049723267555237,1.0,-1.9005879163742063,0.8998798131942749,1.0007081031799316,0.462460994720459,0.8673110604286194,0.8673110604286194,0.0,57.96864318847656,70.0,49155.35546875,0.0,577.2705688476562,1.0,280.3568115234375,283.59503173828125,299.6429748535156,302.88397216796875,293.1499938964844,293.1499938964844,280.6499938964844,38621.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484806180000305,1.0,0.0,0.0,3.621868371963501,3.6218924522399902,8.753033853281522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.52685546875,0.0,1521.560791015625,1895.4371337890625,0.0,2012.32080078125,0.9007335901260376,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273248314857483,0.3402541875839233,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084945321083068,0.2838176786899566,0.2691905796527862,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267029523849487,0.2127119451761245,0.1495042592287063,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681480288505554,0.2481232732534408,0.2357857674360275,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044605016708374,0.1296407133340835,0.588728129863739,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2108154296875,297.2589111328125,284.892578125,1.0,0.357957661151886,1.0,1.0,0.7049723267555237,1.0,-1.9005879163742063,0.8998798131942749,1.0007081031799316,0.462460994720459,0.8673110604286194,0.8673110604286194,0.0,57.96864318847656,70.0,49155.35546875,0.0,577.2705688476562,1.0,280.3568115234375,283.59503173828125,299.6429748535156,302.88397216796875,293.1499938964844,293.1499938964844,280.6499938964844,38621.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484806180000305,1.0,0.0,0.0,3.621868371963501,3.6218924522399902,8.753033853281522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.52685546875,0.0,1521.560791015625,1895.4371337890625,0.0,2012.32080078125,0.9007335901260376,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242412745952606,0.3498635292053222,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9022934436798096,0.2864130735397339,0.2714923620223999,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210086226463318,0.2140495628118515,0.1503520756959915,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8617078065872192,0.2496161162853241,0.2370786666870117,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6980980038642883,0.1299479305744171,0.5900305509567261,285.06005859375,284.95001220703125,301.3774108886719,296.6079406738281,299.21405029296875,297.2579650878906,285.05810546875,1.0,0.3626472651958465,1.0,1.0,0.705588698387146,1.0,-1.9190237522125244,0.9087991118431092,1.0102245807647705,0.4672766327857971,1.0,1.0,0.0,60.37322235107422,58.0,49120.29296875,0.0,598.4088134765625,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7650451660156,293.1499938964844,293.1499938964844,280.3500061035156,32149.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419580817222595,1.0,0.0,0.0,3.778109312057495,3.778133869171143,9.524503070679202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2763671875,0.0,1650.603515625,1895.4371337890625,0.0,1956.291015625,0.9311283230781556,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242412745952606,0.3498635292053222,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9022934436798096,0.2864130735397339,0.2714923620223999,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210086226463318,0.2140495628118515,0.1503520756959915,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8617078065872192,0.2496161162853241,0.2370786666870117,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6980980038642883,0.1299479305744171,0.5900305509567261,285.06005859375,284.95001220703125,301.3774108886719,296.6079406738281,299.21405029296875,297.2579650878906,285.05810546875,1.0,0.3626472651958465,1.0,1.0,0.705588698387146,1.0,-1.9190237522125244,0.9087991118431092,1.0102245807647705,0.4672766327857971,1.0,1.0,0.0,60.37322235107422,58.0,49120.29296875,0.0,598.4088134765625,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7650451660156,293.1499938964844,293.1499938964844,280.3500061035156,32149.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419580817222595,1.0,0.0,0.0,3.778109312057495,3.778133869171143,9.524503070679202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2763671875,0.0,1650.603515625,1895.4371337890625,0.0,1956.291015625,0.9311283230781556,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211083352565765,0.3465392291545868,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9078022837638856,0.2884089350700378,0.2735899090766907,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246405124664307,0.2148396670818328,0.1510469168424606,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657659888267517,0.2505697309970855,0.2381734400987625,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006398439407349,0.1299227029085159,0.5904455780982971,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2159423828125,297.2527770996094,284.8747863769531,1.0,0.3616809248924255,1.0,1.0,0.7062050700187683,1.0,-1.9202172756195068,0.9090777039527892,1.0111396312713623,0.4675089120864868,0.8786402344703674,0.8786402344703674,0.0,59.72264862060547,46.0,49811.8828125,0.0,597.1478271484375,1.0,280.35711669921875,283.5609130859375,299.651123046875,302.9441223144531,293.1499938964844,293.1499938964844,280.6499938964844,38780.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753954291343689,1.0,0.0,0.0,3.711949586868286,3.711974620819092,9.19385001907358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0244140625,0.0,1624.3447265625,1895.4371337890625,0.0,2059.758056640625,0.9204935431480408,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211083352565765,0.3465392291545868,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9078022837638856,0.2884089350700378,0.2735899090766907,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246405124664307,0.2148396670818328,0.1510469168424606,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657659888267517,0.2505697309970855,0.2381734400987625,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006398439407349,0.1299227029085159,0.5904455780982971,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2159423828125,297.2527770996094,284.8747863769531,1.0,0.3616809248924255,1.0,1.0,0.7062050700187683,1.0,-1.9202172756195068,0.9090777039527892,1.0111396312713623,0.4675089120864868,0.8786402344703674,0.8786402344703674,0.0,59.72264862060547,46.0,49811.8828125,0.0,597.1478271484375,1.0,280.35711669921875,283.5609130859375,299.651123046875,302.9441223144531,293.1499938964844,293.1499938964844,280.6499938964844,38780.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753954291343689,1.0,0.0,0.0,3.711949586868286,3.711974620819092,9.19385001907358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0244140625,0.0,1624.3447265625,1895.4371337890625,0.0,2059.758056640625,0.9204935431480408,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4211893081665039,0.3406864702701568,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.91465425491333,0.2895427644252777,0.2744576632976532,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293889760971069,0.2153444737195968,0.1512658298015594,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8711678385734558,0.2511477768421173,0.2385414689779281,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046729922294617,0.12993985414505,0.5899803638458252,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2190856933594,297.2533569335937,285.02984619140625,1.0,0.3595379889011383,1.0,1.0,0.7065132260322571,1.0,-1.9143807888031008,0.9060297012329102,1.0083510875701904,0.4657845199108124,0.9715238213539124,0.9715238213539124,0.0,58.39168930053711,46.0,49019.04296875,0.0,588.5576782226562,1.0,280.6034851074219,283.7281799316406,299.5865173339844,302.7216796875,293.1499938964844,293.1499938964844,280.6499938964844,34588.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472500801086426,1.0,0.0,0.0,3.737954616546631,3.7379791736602783,9.323121048510076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.45654296875,0.0,1622.423095703125,1895.4371337890625,0.0,2001.708251953125,0.9261705875396729,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228092730045318,0.3317267298698425,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.925583004951477,0.2908870875835418,0.2755903899669647,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369747996330261,0.2160346210002899,0.1516534090042114,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797987103462219,0.2519117593765259,0.2391347885131836,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112898826599121,0.1300897151231765,0.5900909304618835,285.02301025390625,284.95001220703125,301.4040222167969,296.6199645996094,299.2249450683594,297.2582092285156,285.01812744140625,1.0,0.3564948141574859,1.0,1.0,0.7067191004753113,1.0,-1.90629518032074,0.9019069075584412,1.0043883323669434,0.4634729325771332,1.0,1.0,0.0,56.4139518737793,49.0,48989.0,0.0,576.3040771484375,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724914550781,293.1499938964844,293.1499938964844,280.3500061035156,32934.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448380589485168,1.0,0.0,0.0,3.823286771774292,3.8233120441436768,9.753647418619948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.9365234375,0.0,1710.6109619140625,1895.4371337890625,0.0,1980.9625244140625,0.9420371651649476,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266815483570099,0.3221174478530884,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9388185143470764,0.2928670048713684,0.2775819897651672,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8458412885665894,0.2167833298444748,0.1522542089223861,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898885846138,0.2528063356876373,0.2400874197483062,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182639837265015,0.1301350593566894,0.5903246402740479,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2346496582031,297.2598571777344,284.861328125,1.0,0.3539575934410095,1.0,1.0,0.7071309089660645,1.0,-1.899284839630127,0.8982672095298767,1.001017689704895,0.4612506330013275,0.8521286845207214,0.8521286845207214,0.0,54.38139724731445,52.0,49174.3984375,0.0,564.7340698242188,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41091.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528234720230103,1.0,0.0,0.0,3.6608614921569824,3.660886526107788,8.94251968475146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.42626953125,0.0,1583.4967041015625,1895.4371337890625,0.0,2049.927734375,0.911293923854828,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266815483570099,0.3221174478530884,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9388185143470764,0.2928670048713684,0.2775819897651672,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8458412885665894,0.2167833298444748,0.1522542089223861,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898885846138,0.2528063356876373,0.2400874197483062,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182639837265015,0.1301350593566894,0.5903246402740479,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2346496582031,297.2598571777344,284.861328125,1.0,0.3539575934410095,1.0,1.0,0.7071309089660645,1.0,-1.899284839630127,0.8982672095298767,1.001017689704895,0.4612506330013275,0.8521286845207214,0.8521286845207214,0.0,54.38139724731445,52.0,49174.3984375,0.0,564.7340698242188,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41091.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528234720230103,1.0,0.0,0.0,3.6608614921569824,3.660886526107788,8.94251968475146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.42626953125,0.0,1583.4967041015625,1895.4371337890625,0.0,2049.927734375,0.911293923854828,1.0,0.0,3.0,1.0,0.0
17665140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317312240600586,0.3173709213733673,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9470080733299256,0.2955690622329712,0.2798327505588531,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851218044757843,0.2181170135736465,0.1530012786388397,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958863615989685,0.2542730867862701,0.2412236928939819,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219812273979187,0.1305026412010193,0.591218888759613,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.251708984375,297.2698059082031,285.0242614746094,1.0,0.3532554805278778,1.0,1.0,0.7075426578521729,1.0,-1.899617075920105,0.8982729315757751,1.0013442039489746,0.4610972106456756,0.9883795976638794,0.9883795976638794,0.0,53.48722839355469,55.0,48634.421875,0.0,562.0785522460938,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426452636719,293.1499938964844,293.1499938964844,280.3500061035156,32912.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417736649513245,1.0,0.0,0.0,3.783473014831543,3.7834978103637695,9.551565653964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5234375,0.0,1662.8505859375,1895.4371337890625,0.0,1954.71533203125,0.9329909086227416,1.0,0.0,3.0,1.0,0.0
17665200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317312240600586,0.3173709213733673,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9470080733299256,0.2955690622329712,0.2798327505588531,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851218044757843,0.2181170135736465,0.1530012786388397,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958863615989685,0.2542730867862701,0.2412236928939819,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219812273979187,0.1305026412010193,0.591218888759613,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.251708984375,297.2698059082031,285.0242614746094,1.0,0.3532554805278778,1.0,1.0,0.7075426578521729,1.0,-1.899617075920105,0.8982729315757751,1.0013442039489746,0.4610972106456756,0.9883795976638794,0.9883795976638794,0.0,53.48722839355469,55.0,48634.421875,0.0,562.0785522460938,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426452636719,293.1499938964844,293.1499938964844,280.3500061035156,32912.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417736649513245,1.0,0.0,0.0,3.783473014831543,3.7834978103637695,9.551565653964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5234375,0.0,1662.8505859375,1895.4371337890625,0.0,1954.71533203125,0.9329909086227416,1.0,0.0,3.0,1.0,0.0
17665260,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352818727493286,0.3166727721691131,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950643002986908,0.2977863550186157,0.2821192741394043,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531104326248169,0.2189360409975052,0.153715506196022,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979674577713013,0.2552337050437927,0.2423237562179565,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228920459747314,0.1306347250938415,0.5923050045967102,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.267822265625,297.2721252441406,284.8792724609375,1.0,0.3540412485599518,1.0,1.0,0.7075740694999695,1.0,-1.9050062894821167,0.9009422063827516,1.0040640830993652,0.4625444710254669,0.8568140268325806,0.8568140268325806,0.0,53.48327255249024,73.0,49100.72265625,0.0,565.8806762695312,1.0,280.3565979003906,283.5717468261719,299.6559753417969,302.8992004394531,293.1499938964844,293.1499938964844,280.6499938964844,40366.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504003047943115,1.0,0.0,0.0,3.6422839164733887,3.6423087120056152,8.851989150571171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1220703125,0.0,1557.199462890625,1895.4371337890625,0.0,2028.915283203125,0.9068289399147034,1.0,0.0,3.0,1.0,0.0
17665320,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352818727493286,0.3166727721691131,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950643002986908,0.2977863550186157,0.2821192741394043,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531104326248169,0.2189360409975052,0.153715506196022,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979674577713013,0.2552337050437927,0.2423237562179565,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228920459747314,0.1306347250938415,0.5923050045967102,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.267822265625,297.2721252441406,284.8792724609375,1.0,0.3540412485599518,1.0,1.0,0.7075740694999695,1.0,-1.9050062894821167,0.9009422063827516,1.0040640830993652,0.4625444710254669,0.8568140268325806,0.8568140268325806,0.0,53.48327255249024,73.0,49100.72265625,0.0,565.8806762695312,1.0,280.3565979003906,283.5717468261719,299.6559753417969,302.8992004394531,293.1499938964844,293.1499938964844,280.6499938964844,40366.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504003047943115,1.0,0.0,0.0,3.6422839164733887,3.6423087120056152,8.851989150571171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1220703125,0.0,1557.199462890625,1895.4371337890625,0.0,2028.915283203125,0.9068289399147034,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366415441036224,0.3329679369926452,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9360564351081848,0.3007219135761261,0.2847450375556946,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410890698432922,0.2203278690576553,0.1546132564544677,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843167424201965,0.256758451461792,0.2436628192663192,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120517492294312,0.1310566663742065,0.5941835641860962,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2876892089844,297.2742919921875,285.0659484863281,1.0,0.3618665635585785,1.0,1.0,0.7076054811477661,1.0,-1.9326467514038088,0.9147425293922424,1.017904281616211,0.4699721336364746,1.0,1.0,0.0,57.27603149414063,91.0,49211.62890625,0.0,598.2318115234375,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.7855224609375,293.1499938964844,293.1499938964844,280.3500061035156,32351.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409036755561829,1.0,0.0,0.0,3.7901296615600586,3.790154218673706,9.585204452378091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.517578125,0.0,1666.3814697265625,1895.4371337890625,0.0,1947.286376953125,0.9340983033180236,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366415441036224,0.3329679369926452,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9360564351081848,0.3007219135761261,0.2847450375556946,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410890698432922,0.2203278690576553,0.1546132564544677,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843167424201965,0.256758451461792,0.2436628192663192,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120517492294312,0.1310566663742065,0.5941835641860962,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2876892089844,297.2742919921875,285.0659484863281,1.0,0.3618665635585785,1.0,1.0,0.7076054811477661,1.0,-1.9326467514038088,0.9147425293922424,1.017904281616211,0.4699721336364746,1.0,1.0,0.0,57.27603149414063,91.0,49211.62890625,0.0,598.2318115234375,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.7855224609375,293.1499938964844,293.1499938964844,280.3500061035156,32351.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409036755561829,1.0,0.0,0.0,3.7901296615600586,3.790154218673706,9.585204452378091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.517578125,0.0,1666.3814697265625,1895.4371337890625,0.0,1947.286376953125,0.9340983033180236,1.0,0.0,3.0,1.0,0.0
17665500,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.434675395488739,0.3463397920131683,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9237371683120728,0.3020672798156738,0.286259114742279,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8317528367042542,0.2209104597568512,0.1551903188228607,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735957145690918,0.2574156820774078,0.2445110231637954,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.70301753282547,0.131241887807846,0.5957858562469482,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2949523925781,297.2680358886719,284.9208374023437,1.0,0.3678374886512756,1.0,1.0,0.707621157169342,1.0,-1.954153180122376,0.9254581332206726,1.0286951065063477,0.4758823215961456,0.9475378394126892,0.9475378394126892,0.0,60.490821838378906,91.0,50645.46875,0.0,624.873779296875,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0515441894531,293.1499938964844,293.1499938964844,280.3500061035156,34237.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493475675582886,1.0,0.0,0.0,3.8214147090911865,3.8214402198791504,9.744097724251333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6337890625,0.0,1718.560302734375,1895.4371337890625,0.0,2019.8095703125,0.9414147734642028,1.0,0.0,3.0,1.0,0.0
17665560,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4303926229476928,0.3630744814872741,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9088075160980223,0.3031734228134155,0.2875153422355652,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202987313270569,0.2212729901075363,0.1555988490581512,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606691956520081,0.2578522861003876,0.2451340705156326,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6917991042137146,0.1312902271747589,0.5969048142433167,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.30126953125,297.2591247558594,284.9278869628906,1.0,0.3748928606510162,1.0,1.0,0.7080553770065308,1.0,-1.978336334228516,0.9373375177383424,1.0409988164901731,0.48238006234169,0.9277918338775636,0.9277918338775636,0.0,64.6060791015625,94.0,51119.30859375,0.0,657.167724609375,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473937988281,293.1499938964844,293.1499938964844,280.04998779296875,36553.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539165019989014,1.0,0.0,0.0,3.783770084381104,3.7837955951690674,9.55306632022257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.77734375,0.0,1691.445068359375,1895.4371337890625,0.0,2059.42919921875,0.9356218576431274,1.0,0.0,3.0,1.0,0.0
17665620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.988556444644928,0.4188751578330993,0.3796676993370056,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8832377791404724,0.3052209019660949,0.289792537689209,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7972276210784912,0.2218211889266967,0.1562430262565612,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8371341824531555,0.2585397660732269,0.246139571070671,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6703229546546936,0.1310435533523559,0.5978080630302429,284.8830871582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3165588378906,297.2459411621094,284.8895263671875,1.0,0.3853185176849365,1.0,1.0,0.7089238166809082,1.0,-2.003756284713745,0.9495527744293212,1.0542035102844238,0.4893409013748169,0.8468265533447266,0.8468265533447266,0.0,72.99732971191406,97.0,52063.35546875,0.0,705.8858642578125,1.0,280.05731201171875,283.5279235839844,299.7176818847656,303.1464233398437,293.1499938964844,293.1499938964844,280.3500061035156,40902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642953991889954,1.0,0.0,0.0,3.581925868988037,3.5819499492645264,8.561038953303068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.89697265625,0.0,1494.7435302734375,1895.4371337890625,0.0,2150.3525390625,0.8948253989219666,1.0,0.0,3.0,1.0,0.0
17665680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.988556444644928,0.4188751578330993,0.3796676993370056,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8832377791404724,0.3052209019660949,0.289792537689209,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7972276210784912,0.2218211889266967,0.1562430262565612,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8371341824531555,0.2585397660732269,0.246139571070671,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6703229546546936,0.1310435533523559,0.5978080630302429,284.8830871582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3165588378906,297.2459411621094,284.8895263671875,1.0,0.3853185176849365,1.0,1.0,0.7089238166809082,1.0,-2.003756284713745,0.9495527744293212,1.0542035102844238,0.4893409013748169,0.8468265533447266,0.8468265533447266,0.0,72.99732971191406,97.0,52063.35546875,0.0,705.8858642578125,1.0,280.05731201171875,283.5279235839844,299.7176818847656,303.1464233398437,293.1499938964844,293.1499938964844,280.3500061035156,40902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642953991889954,1.0,0.0,0.0,3.581925868988037,3.5819499492645264,8.561038953303068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.89697265625,0.0,1494.7435302734375,1895.4371337890625,0.0,2150.3525390625,0.8948253989219666,1.0,0.0,3.0,1.0,0.0
17665740,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587711691856384,0.4143374264240265,0.3741452395915985,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.861560583114624,0.3079718351364136,0.2925234138965606,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763961553573608,0.2229559868574142,0.1571567058563232,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170909881591797,0.2598184645175934,0.2475076615810394,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516733765602112,0.130903348326683,0.5983718633651733,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3414611816406,297.2496032714844,285.0249328613281,1.0,0.3927409648895263,1.0,1.0,0.7097922563552856,1.0,-2.0041606426239014,0.9493764042854308,1.0547841787338257,0.4890629053115845,0.9704522490501404,0.9704522490501404,0.0,81.48170471191406,100.0,51665.8828125,0.0,735.049560546875,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553701996803284,1.0,0.0,0.0,3.723689794540405,3.723713874816896,9.252099175682816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8759765625,0.0,1592.005126953125,1895.4371337890625,0.0,2072.088623046875,0.919524610042572,1.0,0.0,3.0,1.0,0.0
17665800,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587711691856384,0.4143374264240265,0.3741452395915985,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.861560583114624,0.3079718351364136,0.2925234138965606,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763961553573608,0.2229559868574142,0.1571567058563232,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170909881591797,0.2598184645175934,0.2475076615810394,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516733765602112,0.130903348326683,0.5983718633651733,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3414611816406,297.2496032714844,285.0249328613281,1.0,0.3927409648895263,1.0,1.0,0.7097922563552856,1.0,-2.0041606426239014,0.9493764042854308,1.0547841787338257,0.4890629053115845,0.9704522490501404,0.9704522490501404,0.0,81.48170471191406,100.0,51665.8828125,0.0,735.049560546875,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553701996803284,1.0,0.0,0.0,3.723689794540405,3.723713874816896,9.252099175682816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8759765625,0.0,1592.005126953125,1895.4371337890625,0.0,2072.088623046875,0.919524610042572,1.0,0.0,3.0,1.0,0.0
17665860,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371314644813538,0.4112989604473114,0.3716586530208587,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485902547836304,0.3100880086421966,0.2949834167957306,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7633987665176392,0.223538264632225,0.1578898131847381,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036691546440125,0.2605569064617157,0.2486471235752105,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401244401931763,0.1305701732635498,0.5984893441200256,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.36492919921875,297.2473449707031,284.8929443359375,1.0,0.3985844254493713,1.0,1.0,0.7108312249183655,1.0,-2.0065219402313232,0.9500994682312012,1.056422472000122,0.4892854988574981,0.8525937795639038,0.8525937795639038,0.0,87.9609603881836,88.0,52169.40625,0.0,759.1339721679688,1.0,280.0570373535156,283.5260925292969,299.75152587890625,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636615633964539,1.0,0.0,0.0,3.5886900424957275,3.588714122772217,8.593403890699847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2822265625,0.0,1494.8280029296875,1895.4371337890625,0.0,2144.7646484375,0.894808292388916,1.0,0.0,3.0,1.0,0.0
17665920,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371314644813538,0.4112989604473114,0.3716586530208587,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485902547836304,0.3100880086421966,0.2949834167957306,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7633987665176392,0.223538264632225,0.1578898131847381,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036691546440125,0.2605569064617157,0.2486471235752105,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401244401931763,0.1305701732635498,0.5984893441200256,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.36492919921875,297.2473449707031,284.8929443359375,1.0,0.3985844254493713,1.0,1.0,0.7108312249183655,1.0,-2.0065219402313232,0.9500994682312012,1.056422472000122,0.4892854988574981,0.8525937795639038,0.8525937795639038,0.0,87.9609603881836,88.0,52169.40625,0.0,759.1339721679688,1.0,280.0570373535156,283.5260925292969,299.75152587890625,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636615633964539,1.0,0.0,0.0,3.5886900424957275,3.588714122772217,8.593403890699847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2822265625,0.0,1494.8280029296875,1895.4371337890625,0.0,2144.7646484375,0.894808292388916,1.0,0.0,3.0,1.0,0.0
17665980,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.936092495918274,0.4102314710617065,0.370220422744751,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510556221008301,0.3128568828105926,0.2973552346229553,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646693587303162,0.224663570523262,0.1585236191749572,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805040180683136,0.2618226706981659,0.2496391087770462,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401278972625732,0.1305877715349197,0.5979001522064209,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3939514160156,297.25250244140625,285.031982421875,1.0,0.398355484008789,1.0,1.0,0.7118701934814453,1.0,-2.00888466835022,0.950840413570404,1.0580443143844604,0.4894461631774902,0.9845515489578248,0.9845515489578248,0.0,87.89550018310547,76.0,51868.78515625,0.0,760.888427734375,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540739178657532,1.0,0.0,0.0,3.7403953075408936,3.740419626235962,9.33530088786938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3271484375,0.0,1608.0723876953125,1895.4371337890625,0.0,2060.798828125,0.9228596091270448,1.0,0.0,3.0,1.0,0.0
17666040,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.936092495918274,0.4102314710617065,0.370220422744751,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510556221008301,0.3128568828105926,0.2973552346229553,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646693587303162,0.224663570523262,0.1585236191749572,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805040180683136,0.2618226706981659,0.2496391087770462,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401278972625732,0.1305877715349197,0.5979001522064209,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3939514160156,297.25250244140625,285.031982421875,1.0,0.398355484008789,1.0,1.0,0.7118701934814453,1.0,-2.00888466835022,0.950840413570404,1.0580443143844604,0.4894461631774902,0.9845515489578248,0.9845515489578248,0.0,87.89550018310547,76.0,51868.78515625,0.0,760.888427734375,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540739178657532,1.0,0.0,0.0,3.7403953075408936,3.740419626235962,9.33530088786938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3271484375,0.0,1608.0723876953125,1895.4371337890625,0.0,2060.798828125,0.9228596091270448,1.0,0.0,3.0,1.0,0.0
17666100,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411220550537108,0.409312754869461,0.3696276247501373,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8565059900283813,0.3140593469142914,0.2985725998878479,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691934704780579,0.2250761985778808,0.1588563621044159,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098236918449402,0.2623066902160644,0.2501562833786011,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6432979702949524,0.130579799413681,0.5977742075920105,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.40777587890625,297.2528686523437,284.8657531738281,1.0,0.3968464136123657,1.0,1.0,0.7123896479606628,1.0,-2.010507106781006,0.9514205455780028,1.0590864419937134,0.4896935820579529,0.8868992328643799,0.8868992328643799,0.0,86.05084991455078,76.0,52733.77734375,0.0,755.9315185546875,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609272599220276,1.0,0.0,0.0,3.738712072372437,3.738736867904663,9.32689999899594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.17578125,0.0,1634.463623046875,1895.4371337890625,0.0,2120.711181640625,0.9229986667633056,1.0,0.0,3.0,1.0,0.0
17666160,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9473899602890016,0.4080890119075775,0.3684985041618347,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8632076382637024,0.3150649070739746,0.2994732558727264,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747810482978821,0.2253143489360809,0.1589854210615158,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8155069351196289,0.2626095414161682,0.2503953874111175,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473647356033325,0.1304740607738495,0.5969815850257874,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.42059326171875,297.2503967285156,284.8857116699219,1.0,0.3945366740226745,1.0,1.0,0.7126674652099609,1.0,-2.0097250938415527,0.9509022831916808,1.0588228702545166,0.489364355802536,0.8580911159515381,0.8580911159515381,0.0,83.61608123779297,64.0,52417.06640625,0.0,746.9443969726562,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.25994873046875,293.1499938964844,293.1499938964844,280.3500061035156,39736.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626293897628784,1.0,0.0,0.0,3.620911121368408,3.620935440063477,8.748407367420441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.939453125,0.0,1528.7774658203125,1895.4371337890625,0.0,2135.6748046875,0.901524305343628,1.0,0.0,3.0,1.0,0.0
