time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968765676021576,0.4073611497879028,0.3671591579914093,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851535320281982,0.3179851174354553,0.3016889691352844,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935858368873596,0.2265630662441253,0.1594870090484619,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335847854614258,0.2639742195606231,0.2511851787567138,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617871522903442,0.1307074427604675,0.5960378646850586,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530334472656,297.2560729980469,285.03173828125,1.0,0.3883343636989593,1.0,1.0,0.7132230401039124,1.0,-2.011190176010132,0.951410472393036,1.0597796440124512,0.489474356174469,0.9921817779541016,0.9921817779541016,0.0,76.46517944335938,52.0,52095.9375,0.0,723.672607421875,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753037691116333,1.0,0.0,0.0,3.765124320983887,3.765148878097534,9.459146212975612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4677734375,0.0,1637.523681640625,1895.4371337890625,0.0,2051.78857421875,0.9285064935684204,1.0,0.0,3.0,1.0,0.0
17666280,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968765676021576,0.4073611497879028,0.3671591579914093,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851535320281982,0.3179851174354553,0.3016889691352844,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935858368873596,0.2265630662441253,0.1594870090484619,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335847854614258,0.2639742195606231,0.2511851787567138,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617871522903442,0.1307074427604675,0.5960378646850586,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530334472656,297.2560729980469,285.03173828125,1.0,0.3883343636989593,1.0,1.0,0.7132230401039124,1.0,-2.011190176010132,0.951410472393036,1.0597796440124512,0.489474356174469,0.9921817779541016,0.9921817779541016,0.0,76.46517944335938,52.0,52095.9375,0.0,723.672607421875,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753037691116333,1.0,0.0,0.0,3.765124320983887,3.765148878097534,9.459146212975612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4677734375,0.0,1637.523681640625,1895.4371337890625,0.0,2051.78857421875,0.9285064935684204,1.0,0.0,3.0,1.0,0.0
17666340,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994665801525116,0.4054433107376098,0.3654961287975311,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178457260131836,0.3203476071357727,0.3037844896316528,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199381232261658,0.2273449301719665,0.1599147468805313,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8602057695388794,0.2648725211620331,0.2518754005432129,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840476989746094,0.1307872384786605,0.5951991081237793,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4825439453125,297.2545166015625,284.8838806152344,1.0,0.3806221187114715,1.0,1.0,0.7137786746025085,1.0,-2.012049674987793,0.9515939354896544,1.0604556798934937,0.4895108044147491,0.8644329309463501,0.8644329309463501,0.0,67.77872467041016,40.0,52689.96875,0.0,694.6121215820312,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,39609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76157546043396,1.0,0.0,0.0,3.6501481533050537,3.650172710418701,8.890256140148267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.27587890625,0.0,1560.3433837890625,1895.4371337890625,0.0,2126.40576171875,0.9079858064651488,1.0,0.0,3.0,1.0,0.0
17666400,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994665801525116,0.4054433107376098,0.3654961287975311,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178457260131836,0.3203476071357727,0.3037844896316528,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199381232261658,0.2273449301719665,0.1599147468805313,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8602057695388794,0.2648725211620331,0.2518754005432129,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840476989746094,0.1307872384786605,0.5951991081237793,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4825439453125,297.2545166015625,284.8838806152344,1.0,0.3806221187114715,1.0,1.0,0.7137786746025085,1.0,-2.012049674987793,0.9515939354896544,1.0604556798934937,0.4895108044147491,0.8644329309463501,0.8644329309463501,0.0,67.77872467041016,40.0,52689.96875,0.0,694.6121215820312,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,39609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76157546043396,1.0,0.0,0.0,3.6501481533050537,3.650172710418701,8.890256140148267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.27587890625,0.0,1560.3433837890625,1895.4371337890625,0.0,2126.40576171875,0.9079858064651488,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.4086961448192596,0.3382758796215057,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9560036659240724,0.3233281075954437,0.3060751557350158,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8467581272125244,0.2285814136266708,0.1604350060224533,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8905487060546875,0.2662113904953003,0.2526765763759613,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7084190845489502,0.131119430065155,0.5947092771530151,284.9967346191406,284.95001220703125,302.02069091796875,296.9017333984375,299.51446533203125,297.262939453125,284.9979553222656,1.0,0.3706678450107574,1.0,1.0,0.7142974734306335,1.0,-1.993342995643616,0.9436062574386596,1.049736738204956,0.4781204164028168,0.96442848443985,0.96442848443985,0.0,59.594688415527344,43.0,51656.91015625,0.0,648.536865234375,1.0,280.3427734375,283.62530517578125,299.86944580078125,303.20660400390625,293.1499938964844,293.1499938964844,280.04998779296875,33682.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512058615684509,1.0,0.0,0.0,3.763446092605591,3.7634706497192383,9.450715197090176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3203125,0.0,1645.20361328125,1895.4371337890625,0.0,2035.892578125,0.9287748336791992,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.4086961448192596,0.3382758796215057,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9560036659240724,0.3233281075954437,0.3060751557350158,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8467581272125244,0.2285814136266708,0.1604350060224533,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8905487060546875,0.2662113904953003,0.2526765763759613,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7084190845489502,0.131119430065155,0.5947092771530151,284.9967346191406,284.95001220703125,302.02069091796875,296.9017333984375,299.51446533203125,297.262939453125,284.9979553222656,1.0,0.3706678450107574,1.0,1.0,0.7142974734306335,1.0,-1.993342995643616,0.9436062574386596,1.049736738204956,0.4781204164028168,0.96442848443985,0.96442848443985,0.0,59.594688415527344,43.0,51656.91015625,0.0,648.536865234375,1.0,280.3427734375,283.62530517578125,299.86944580078125,303.20660400390625,293.1499938964844,293.1499938964844,280.04998779296875,33682.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512058615684509,1.0,0.0,0.0,3.763446092605591,3.7634706497192383,9.450715197090176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3203125,0.0,1645.20361328125,1895.4371337890625,0.0,2035.892578125,0.9287748336791992,1.0,0.0,3.0,1.0,0.0
17666580,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.4140991270542145,0.321304589509964,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9750936031341552,0.3256899714469909,0.3083787858486175,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8620460033416748,0.2293644994497299,0.1610027551651001,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9076406955718994,0.2670961320400238,0.2535430192947387,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7209263443946838,0.1314322501420974,0.5957615971565247,284.8656005859375,284.95001220703125,302.0892028808594,296.9408874511719,299.5491027832031,297.2657470703125,284.8744506835937,1.0,0.3643133640289306,1.0,1.0,0.7148162722587585,1.0,-1.968491673469544,0.9294825792312622,1.0390090942382812,0.4770093262195587,0.8377519249916077,0.8377519249916077,0.0,55.89989471435547,61.0,51713.39453125,0.0,620.346923828125,1.0,280.0569152832031,283.5092468261719,299.9465637207031,303.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,41493.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566062808036804,1.0,0.0,0.0,3.572453737258911,3.5724780559539795,8.515821150467673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.08642578125,0.0,1488.82275390625,1895.4371337890625,0.0,2082.87255859375,0.8925121426582336,1.0,0.0,3.0,1.0,0.0
17666640,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.4140991270542145,0.321304589509964,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9750936031341552,0.3256899714469909,0.3083787858486175,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8620460033416748,0.2293644994497299,0.1610027551651001,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9076406955718994,0.2670961320400238,0.2535430192947387,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7209263443946838,0.1314322501420974,0.5957615971565247,284.8656005859375,284.95001220703125,302.0892028808594,296.9408874511719,299.5491027832031,297.2657470703125,284.8744506835937,1.0,0.3643133640289306,1.0,1.0,0.7148162722587585,1.0,-1.968491673469544,0.9294825792312622,1.0390090942382812,0.4770093262195587,0.8377519249916077,0.8377519249916077,0.0,55.89989471435547,61.0,51713.39453125,0.0,620.346923828125,1.0,280.0569152832031,283.5092468261719,299.9465637207031,303.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,41493.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566062808036804,1.0,0.0,0.0,3.572453737258911,3.5724780559539795,8.515821150467673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.08642578125,0.0,1488.82275390625,1895.4371337890625,0.0,2082.87255859375,0.8925121426582336,1.0,0.0,3.0,1.0,0.0
17666700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.4173908531665802,0.3194907903671264,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9779465794563292,0.3271841704845428,0.3095648884773254,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8642118573188782,0.2300002425909042,0.1613101363182068,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9101282954216005,0.2677755653858185,0.2540017068386078,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7225108742713928,0.1317225843667984,0.5965663194656372,285.0216979980469,284.95001220703125,302.1239013671875,296.9608154296875,299.568115234375,297.2707214355469,285.0331420898437,1.0,0.3646116554737091,1.0,1.0,0.7150757312774658,1.0,-1.9696052074432373,0.9299725890159608,1.0396326780319214,0.4770424664020538,0.937998116016388,0.937998116016388,0.0,55.57633972167969,61.0,51200.30078125,0.0,620.1093139648438,1.0,280.3002014160156,283.67254638671875,299.9071655273437,303.15924072265625,293.1499938964844,293.1499938964844,280.3500061035156,34754.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479417324066162,1.0,0.0,0.0,3.618782758712769,3.6188063621521,8.738126666685275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0888671875,0.0,1489.477294921875,1895.4371337890625,0.0,2007.6707763671875,0.9000451564788818,1.0,0.0,3.0,1.0,0.0
17666760,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.4200043678283691,0.3224418759346008,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9767075777053832,0.3288877606391907,0.311129480600357,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8625428080558777,0.2308130711317062,0.1618541181087494,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.908081352710724,0.2686367630958557,0.2547804713249206,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7210834622383118,0.1321181654930114,0.598285436630249,285.0339660644531,284.95001220703125,302.1588439941406,296.98095703125,299.5882568359375,297.2764892578125,285.0320129394531,1.0,0.3667693138122558,1.0,1.0,0.7150377631187439,1.0,-1.9786720275878904,0.9345098733901978,1.0441621541976929,0.4794824123382568,0.9747037291526794,0.9747037291526794,0.0,56.36021041870117,79.0,51570.29296875,0.0,629.6347045898438,1.0,280.3426208496094,283.6590881347656,299.9449157714844,303.2549743652344,293.1499938964844,293.1499938964844,280.04998779296875,32535.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448999285697937,1.0,0.0,0.0,3.7185895442962646,3.718613624572754,9.226771453541004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4814453125,0.0,1584.4171142578125,1895.4371337890625,0.0,1981.4935302734373,0.9182268381118774,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4194940030574798,0.3417196273803711,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.961182177066803,0.3315258622169494,0.3139720261096954,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8479386568069458,0.231782466173172,0.1627752482891082,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915985822677612,0.269715279340744,0.2561270892620086,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086849808692932,0.1325344294309616,0.6014094948768616,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.6215209960937,297.2723083496094,284.9186706542969,1.0,0.375721663236618,1.0,1.0,0.7149618864059448,1.0,-2.0116991996765137,0.950992226600647,1.0607069730758667,0.4885966181755066,0.8804694414138794,0.8804694414138794,0.0,60.98408126831055,82.0,52940.87890625,0.0,671.0619506835938,1.0,280.0569152832031,283.5274963378906,300.0471496582031,303.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,38210.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543306350708008,1.0,0.0,0.0,3.6400671005249023,3.64009141921997,8.841217891131237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5419921875,0.0,1538.642822265625,1895.4371337890625,0.0,2063.033203125,0.905140459537506,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4194940030574798,0.3417196273803711,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.961182177066803,0.3315258622169494,0.3139720261096954,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8479386568069458,0.231782466173172,0.1627752482891082,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915985822677612,0.269715279340744,0.2561270892620086,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086849808692932,0.1325344294309616,0.6014094948768616,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.6215209960937,297.2723083496094,284.9186706542969,1.0,0.375721663236618,1.0,1.0,0.7149618864059448,1.0,-2.0116991996765137,0.950992226600647,1.0607069730758667,0.4885966181755066,0.8804694414138794,0.8804694414138794,0.0,60.98408126831055,82.0,52940.87890625,0.0,671.0619506835938,1.0,280.0569152832031,283.5274963378906,300.0471496582031,303.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,38210.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543306350708008,1.0,0.0,0.0,3.6400671005249023,3.64009141921997,8.841217891131237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5419921875,0.0,1538.642822265625,1895.4371337890625,0.0,2063.033203125,0.905140459537506,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4146007895469665,0.3597241342067718,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.946796417236328,0.3348219096660614,0.3169867396354675,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358995318412781,0.2332735955715179,0.1637787967920303,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777967691421509,0.2713151574134826,0.2575849294662475,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970693469047546,0.1330588907003402,0.6041463017463684,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6566772460937,297.2713928222656,285.0993347167969,1.0,0.3837029337882995,1.0,1.0,0.7148860096931458,1.0,-2.043191432952881,0.9666776061058044,1.0765138864517212,0.4974697530269623,1.0,1.0,0.0,65.54048156738281,85.0,53288.84375,0.0,712.2549438476562,1.0,280.3431396484375,283.6934814453125,300.05377197265625,303.4657897949219,293.1499938964844,293.1499938964844,280.04998779296875,32529.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486255764961243,1.0,0.0,0.0,3.8005850315094,3.800610065460205,9.638162055125576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4775390625,0.0,1680.2022705078125,1895.4371337890625,0.0,2013.5721435546875,0.9364442825317384,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4146007895469665,0.3597241342067718,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.946796417236328,0.3348219096660614,0.3169867396354675,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358995318412781,0.2332735955715179,0.1637787967920303,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777967691421509,0.2713151574134826,0.2575849294662475,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970693469047546,0.1330588907003402,0.6041463017463684,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6566772460937,297.2713928222656,285.0993347167969,1.0,0.3837029337882995,1.0,1.0,0.7148860096931458,1.0,-2.043191432952881,0.9666776061058044,1.0765138864517212,0.4974697530269623,1.0,1.0,0.0,65.54048156738281,85.0,53288.84375,0.0,712.2549438476562,1.0,280.3431396484375,283.6934814453125,300.05377197265625,303.4657897949219,293.1499938964844,293.1499938964844,280.04998779296875,32529.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486255764961243,1.0,0.0,0.0,3.8005850315094,3.800610065460205,9.638162055125576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4775390625,0.0,1680.2022705078125,1895.4371337890625,0.0,2013.5721435546875,0.9364442825317384,1.0,0.0,3.0,1.0,0.0
17667060,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912566542625428,0.4073483049869537,0.3684456646442413,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.928696870803833,0.3373920023441314,0.3198971152305603,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220601081848145,0.2341669648885727,0.1647304594516754,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620395660400391,0.2723365426063537,0.2589901685714721,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6833025813102722,0.1331239491701126,0.6062190532684326,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.686767578125,297.2652587890625,284.91668701171875,1.0,0.3907627165317535,1.0,1.0,0.7162129282951355,1.0,-2.062166452407837,0.97552490234375,1.086641550064087,0.5024403929710388,0.9367671012878418,0.9367671012878418,0.0,70.88654327392578,88.0,54793.59765625,0.0,746.8936157226562,1.0,280.0559387207031,283.48455810546875,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36098.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613869905471802,1.0,0.0,0.0,3.81972599029541,3.819751739501953,9.735487083162295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.4248046875,0.0,1731.0953369140625,1895.4371337890625,0.0,2124.74951171875,0.9430260062217712,1.0,0.0,3.0,1.0,0.0
17667120,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912566542625428,0.4073483049869537,0.3684456646442413,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.928696870803833,0.3373920023441314,0.3198971152305603,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220601081848145,0.2341669648885727,0.1647304594516754,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620395660400391,0.2723365426063537,0.2589901685714721,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6833025813102722,0.1331239491701126,0.6062190532684326,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.686767578125,297.2652587890625,284.91668701171875,1.0,0.3907627165317535,1.0,1.0,0.7162129282951355,1.0,-2.062166452407837,0.97552490234375,1.086641550064087,0.5024403929710388,0.9367671012878418,0.9367671012878418,0.0,70.88654327392578,88.0,54793.59765625,0.0,746.8936157226562,1.0,280.0559387207031,283.48455810546875,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36098.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613869905471802,1.0,0.0,0.0,3.81972599029541,3.819751739501953,9.735487083162295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.4248046875,0.0,1731.0953369140625,1895.4371337890625,0.0,2124.74951171875,0.9430260062217712,1.0,0.0,3.0,1.0,0.0
17667180,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9672377705574036,0.402688980102539,0.3636499047279358,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067963361740112,0.3393578827381134,0.3220262229442596,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045257925987244,0.2345209568738937,0.1651854366064071,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436616659164429,0.2728036642074585,0.2597178518772125,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666005253791809,0.1326831579208374,0.6057119369506836,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71435546875,297.2569580078125,284.8780822753906,1.0,0.3959560990333557,1.0,1.0,0.7175398468971252,1.0,-2.060112476348877,0.9739419221878052,1.0861705541610718,0.5013303756713867,0.8341216444969177,0.8341216444969177,0.0,77.2521743774414,91.0,54894.38671875,0.0,767.3685913085938,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42210.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673845291137695,1.0,0.0,0.0,3.5475990772247314,3.5476231575012207,8.397738611165551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2255859375,0.0,1467.365478515625,1895.4371337890625,0.0,2177.6484375,0.8886804580688477,1.0,0.0,3.0,1.0,0.0
17667240,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9672377705574036,0.402688980102539,0.3636499047279358,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067963361740112,0.3393578827381134,0.3220262229442596,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045257925987244,0.2345209568738937,0.1651854366064071,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436616659164429,0.2728036642074585,0.2597178518772125,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666005253791809,0.1326831579208374,0.6057119369506836,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71435546875,297.2569580078125,284.8780822753906,1.0,0.3959560990333557,1.0,1.0,0.7175398468971252,1.0,-2.060112476348877,0.9739419221878052,1.0861705541610718,0.5013303756713867,0.8341216444969177,0.8341216444969177,0.0,77.2521743774414,91.0,54894.38671875,0.0,767.3685913085938,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42210.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673845291137695,1.0,0.0,0.0,3.5475990772247314,3.5476231575012207,8.397738611165551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2255859375,0.0,1467.365478515625,1895.4371337890625,0.0,2177.6484375,0.8886804580688477,1.0,0.0,3.0,1.0,0.0
17667300,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582507610321044,0.4019186794757843,0.3625589311122894,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003630876541138,0.3407883048057556,0.3232593834400177,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984062433242798,0.2350663244724273,0.1655070781707763,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377278447151184,0.273399144411087,0.2602012455463409,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609658598899841,0.1326424777507782,0.6055272817611694,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.73114013671875,297.2584228515625,285.0256652832031,1.0,0.3982053697109222,1.0,1.0,0.7182033061981201,1.0,-2.061023712158203,0.9741287231445312,1.086894989013672,0.5012730360031128,0.9286614656448364,0.9286614656448364,0.0,79.73780059814453,91.0,54405.2421875,0.0,776.8742065429688,1.0,279.9998474121094,283.6007995605469,300.1171569824219,303.5733337402344,293.1499938964844,293.1499938964844,280.04998779296875,34993.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592805624008179,1.0,0.0,0.0,3.602515697479248,3.6025390625,8.65974413954973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7412109375,0.0,1473.5452880859375,1895.4371337890625,0.0,2106.265380859375,0.8964897394180298,1.0,0.0,3.0,1.0,0.0
17667360,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516140222549438,0.4015185534954071,0.3621737062931061,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.896186888217926,0.3423836827278137,0.3247959315776825,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942546010017395,0.2357612550258636,0.1660176217555999,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336959481239319,0.2741495668888092,0.2609413266181946,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570504307746887,0.1327282190322876,0.6060585975646973,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7492980957031,297.2620849609375,285.01678466796875,1.0,0.4003876745700836,1.0,1.0,0.7186166048049927,1.0,-2.064544439315796,0.9757060408592224,1.0888384580612185,0.5020631551742554,0.9559460282325744,0.9559460282325744,0.0,81.76771545410156,94.0,54675.21875,0.0,787.044677734375,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6630554199219,293.1499938964844,293.1499938964844,279.75,32974.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565505504608154,1.0,0.0,0.0,3.692994117736816,3.6930181980133057,9.100191959987568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5703125,0.0,1558.6287841796875,1895.4371337890625,0.0,2082.385986328125,0.9126945734024048,1.0,0.0,3.0,1.0,0.0
17667420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.937711536884308,0.3994640111923218,0.3607775568962097,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.887837827205658,0.3447533547878265,0.3273975551128387,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859218120574951,0.2364820539951324,0.1667673289775848,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257141709327698,0.2749902606010437,0.2620679438114166,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495621800422668,0.1326232105493545,0.6067138910293579,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799072265625,297.2596130371094,284.9043884277344,1.0,0.4043886363506317,1.0,1.0,0.719443142414093,1.0,-2.0690367221832275,0.9775856137275696,1.0914511680603027,0.5030307173728943,0.8517855405807495,0.8517855405807495,0.0,85.83379364013672,97.0,55255.6953125,0.0,805.268310546875,1.0,279.75732421875,283.4654541015625,300.237548828125,303.85906982421875,293.1499938964844,293.1499938964844,280.04998779296875,39573.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639850378036499,1.0,0.0,0.0,3.5573153495788574,3.557339191436768,8.443801675639406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7890625,0.0,1458.5340576171875,1895.4371337890625,0.0,2147.61572265625,0.8878728151321411,1.0,0.0,3.0,1.0,0.0
17667480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.937711536884308,0.3994640111923218,0.3607775568962097,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.887837827205658,0.3447533547878265,0.3273975551128387,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859218120574951,0.2364820539951324,0.1667673289775848,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257141709327698,0.2749902606010437,0.2620679438114166,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495621800422668,0.1326232105493545,0.6067138910293579,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799072265625,297.2596130371094,284.9043884277344,1.0,0.4043886363506317,1.0,1.0,0.719443142414093,1.0,-2.0690367221832275,0.9775856137275696,1.0914511680603027,0.5030307173728943,0.8517855405807495,0.8517855405807495,0.0,85.83379364013672,97.0,55255.6953125,0.0,805.268310546875,1.0,279.75732421875,283.4654541015625,300.237548828125,303.85906982421875,293.1499938964844,293.1499938964844,280.04998779296875,39573.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639850378036499,1.0,0.0,0.0,3.5573153495788574,3.557339191436768,8.443801675639406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7890625,0.0,1458.5340576171875,1895.4371337890625,0.0,2147.61572265625,0.8878728151321411,1.0,0.0,3.0,1.0,0.0
17667540,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266570210456848,0.3986991047859192,0.3598722517490387,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819072842597961,0.3477882146835327,0.3301683366298675,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797696590423584,0.2377451807260513,0.1676094979047775,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197341561317444,0.2763641476631164,0.2633116245269775,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439561247825623,0.1328176409006118,0.607679545879364,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138122558594,297.26446533203125,285.0328369140625,1.0,0.408085286617279,1.0,1.0,0.7202697396278381,1.0,-2.074937343597412,0.980189085006714,1.0947482585906982,0.5043063759803772,0.9802332520484924,0.9802332520484924,0.0,89.33112335205078,100.0,55118.984375,0.0,822.8109130859375,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.77642822265625,293.1499938964844,293.1499938964844,279.75,32185.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555621266365051,1.0,0.0,0.0,3.719787120819092,3.719811201095581,9.232716138285468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1396484375,0.0,1583.1180419921875,1895.4371337890625,0.0,2073.76171875,0.9180768728256226,1.0,0.0,3.0,1.0,0.0
17667600,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266570210456848,0.3986991047859192,0.3598722517490387,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819072842597961,0.3477882146835327,0.3301683366298675,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797696590423584,0.2377451807260513,0.1676094979047775,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197341561317444,0.2763641476631164,0.2633116245269775,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439561247825623,0.1328176409006118,0.607679545879364,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138122558594,297.26446533203125,285.0328369140625,1.0,0.408085286617279,1.0,1.0,0.7202697396278381,1.0,-2.074937343597412,0.980189085006714,1.0947482585906982,0.5043063759803772,0.9802332520484924,0.9802332520484924,0.0,89.33112335205078,100.0,55118.984375,0.0,822.8109130859375,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.77642822265625,293.1499938964844,293.1499938964844,279.75,32185.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555621266365051,1.0,0.0,0.0,3.719787120819092,3.719811201095581,9.232716138285468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1396484375,0.0,1583.1180419921875,1895.4371337890625,0.0,2073.76171875,0.9180768728256226,1.0,0.0,3.0,1.0,0.0
17667660,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915757656097412,0.3966795802116394,0.3585554361343384,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761553168296814,0.3500850200653076,0.3327071368694305,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737991809844971,0.2384199947118759,0.168327510356903,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138279318809509,0.2771573066711426,0.2643952369689941,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.638721227645874,0.1327695250511169,0.6086022853851318,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421325683594,297.2607116699219,284.89605712890625,1.0,0.4116051793098449,1.0,1.0,0.7210714817047119,1.0,-2.079681873321533,0.9822046756744384,1.0974771976470947,0.5053662061691284,0.8630795478820801,0.8630795478820801,0.0,92.84945678710938,103.0,55799.140625,0.0,839.4834594726562,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759521484375,293.1499938964844,293.1499938964844,280.04998779296875,39158.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643081545829773,1.0,0.0,0.0,3.612005233764648,3.6120293140411377,8.70542578468303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.068359375,0.0,1514.69677734375,1895.4371337890625,0.0,2150.46484375,0.8993906378746033,1.0,0.0,3.0,1.0,0.0
17667720,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915757656097412,0.3966795802116394,0.3585554361343384,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761553168296814,0.3500850200653076,0.3327071368694305,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737991809844971,0.2384199947118759,0.168327510356903,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138279318809509,0.2771573066711426,0.2643952369689941,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.638721227645874,0.1327695250511169,0.6086022853851318,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421325683594,297.2607116699219,284.89605712890625,1.0,0.4116051793098449,1.0,1.0,0.7210714817047119,1.0,-2.079681873321533,0.9822046756744384,1.0974771976470947,0.5053662061691284,0.8630795478820801,0.8630795478820801,0.0,92.84945678710938,103.0,55799.140625,0.0,839.4834594726562,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759521484375,293.1499938964844,293.1499938964844,280.04998779296875,39158.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643081545829773,1.0,0.0,0.0,3.612005233764648,3.6120293140411377,8.70542578468303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.068359375,0.0,1514.69677734375,1895.4371337890625,0.0,2150.46484375,0.8993906378746033,1.0,0.0,3.0,1.0,0.0
17667780,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070959687232972,0.3959285616874695,0.3576259315013885,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717631697654724,0.35306516289711,0.3353929221630096,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690695524215698,0.2396484762430191,0.1691241264343261,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089373707771301,0.2784904837608337,0.2655723690986633,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344265937805176,0.1329793930053711,0.609583854675293,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736267089844,297.2646789550781,285.0333557128906,1.0,0.4149630665779114,1.0,1.0,0.7218732237815857,1.0,-2.085335493087769,0.9846988320350648,1.100636601448059,0.5065839290618896,0.994696080684662,0.994696080684662,0.0,96.0329360961914,106.0,55602.73828125,0.0,855.8668212890625,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562928199768066,1.0,0.0,0.0,3.764258623123169,3.764282941818237,9.454796554564382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5390625,0.0,1635.4874267578125,1895.4371337890625,0.0,2080.135986328125,0.928206980228424,1.0,0.0,3.0,1.0,0.0
17667840,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070959687232972,0.3959285616874695,0.3576259315013885,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717631697654724,0.35306516289711,0.3353929221630096,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690695524215698,0.2396484762430191,0.1691241264343261,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089373707771301,0.2784904837608337,0.2655723690986633,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344265937805176,0.1329793930053711,0.609583854675293,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736267089844,297.2646789550781,285.0333557128906,1.0,0.4149630665779114,1.0,1.0,0.7218732237815857,1.0,-2.085335493087769,0.9846988320350648,1.100636601448059,0.5065839290618896,0.994696080684662,0.994696080684662,0.0,96.0329360961914,106.0,55602.73828125,0.0,855.8668212890625,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562928199768066,1.0,0.0,0.0,3.764258623123169,3.764282941818237,9.454796554564382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5390625,0.0,1635.4874267578125,1895.4371337890625,0.0,2080.135986328125,0.928206980228424,1.0,0.0,3.0,1.0,0.0
17667900,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034075140953064,0.3951023817062378,0.3572481572628021,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699380159378052,0.3543085753917694,0.3368108868598938,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670688033103943,0.2400766611099243,0.1695769876241684,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067872524261475,0.2789770662784576,0.2662380039691925,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.632605254650116,0.1330224573612213,0.6103793382644653,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.88751220703125,297.2640686035156,284.868408203125,1.0,0.4166573882102966,1.0,1.0,0.722274124622345,1.0,-2.088886260986328,0.9862934350967408,1.1025928258895874,0.5074461698532104,0.8975818753242493,0.8975818753242493,0.0,97.55997467041016,106.0,56550.25390625,0.0,864.5167846679688,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.1296691894531,293.1499938964844,293.1499938964844,279.75,35829.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632642984390259,1.0,0.0,0.0,3.766357898712158,3.766382932662964,9.465344987802382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.712890625,0.0,1665.1978759765625,1895.4371337890625,0.0,2141.2646484375,0.9291881322860718,1.0,0.0,3.0,1.0,0.0
17667960,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987889289855957,0.3939574062824249,0.3563539385795593,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.867260754108429,0.3553164303302765,0.3378898501396179,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642819881439209,0.2403065860271453,0.1698280125856399,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037866950035095,0.2792616784572601,0.2666314840316772,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302028894424438,0.1329416036605835,0.6105337738990784,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993225097656,297.26043701171875,284.8885803222656,1.0,0.4182527065277099,1.0,1.0,0.7226935625076294,1.0,-2.0900697708129883,0.9867057800292968,1.103364109992981,0.5076364278793335,0.871138870716095,0.871138870716095,0.0,99.32942962646484,109.0,56302.546875,0.0,871.8922119140625,1.0,279.7566833496094,283.4247436523437,300.3817443847656,304.0759582519531,293.1499938964844,293.1499938964844,280.04998779296875,39187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765158474445343,1.0,0.0,0.0,3.663102626800537,3.663127183914185,8.953471137829183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.896484375,0.0,1571.7301025390625,1895.4371337890625,0.0,2157.96826171875,0.910502791404724,1.0,0.0,3.0,1.0,0.0
17668020,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918480277061462,0.3932600319385528,0.3554517924785614,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637282252311707,0.3582664728164673,0.3405284285545349,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603889107704163,0.2415312677621841,0.1706101298332214,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994698882102966,0.2805863320827484,0.26778444647789,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265777349472046,0.1331580430269241,0.6115045547485352,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9279479980469,297.2640991210937,285.0353698730469,1.0,0.4214446246623993,1.0,1.0,0.723532497882843,1.0,-2.095640182495117,0.9891478419303894,1.106492280960083,0.508813202381134,1.0,1.0,0.0,102.37489318847656,112.0,56040.98828125,0.0,887.8671875,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572210431098938,1.0,0.0,0.0,3.8028852939605713,3.802910327911377,9.6498320090177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.84765625,0.0,1683.31005859375,1895.4371337890625,0.0,2088.24267578125,0.9370935559272766,1.0,0.0,3.0,1.0,0.0
