time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918480277061462,0.3932600319385528,0.3554517924785614,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637282252311707,0.3582664728164673,0.3405284285545349,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603889107704163,0.2415312677621841,0.1706101298332214,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994698882102966,0.2805863320827484,0.26778444647789,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265777349472046,0.1331580430269241,0.6115045547485352,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9279479980469,297.2640991210937,285.0353698730469,1.0,0.4214446246623993,1.0,1.0,0.723532497882843,1.0,-2.095640182495117,0.9891478419303894,1.106492280960083,0.508813202381134,1.0,1.0,0.0,102.37489318847656,112.0,56040.98828125,0.0,887.8671875,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572210431098938,1.0,0.0,0.0,3.8028852939605713,3.802910327911377,9.6498320090177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.84765625,0.0,1683.31005859375,1895.4371337890625,0.0,2088.24267578125,0.9370935559272766,1.0,0.0,3.0,1.0,0.0
17668140,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846076130867004,0.391352891921997,0.3542368412017822,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599754571914673,0.3604775667190552,0.3429911136627197,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.75634765625,0.2421863377094268,0.1713121384382248,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949708104133606,0.2813516557216644,0.268837958574295,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622890830039978,0.1331288814544677,0.612483024597168,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.950439453125,297.2595520019531,284.8861083984375,1.0,0.4246190190315246,1.0,1.0,0.7243714332580566,1.0,-2.100427389144897,0.9911774396896362,1.1092499494552612,0.5098708271980286,0.8809424638748169,0.8809424638748169,0.0,105.57460021972656,115.0,56781.5859375,0.0,903.73974609375,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.1603698730469,293.1499938964844,293.1499938964844,280.04998779296875,38933.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660858035087585,1.0,0.0,0.0,3.7111897468566895,3.711214780807495,9.190086984744994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.052734375,0.0,1624.6368408203125,1895.4371337890625,0.0,2166.16015625,0.9208796620368958,1.0,0.0,3.0,1.0,0.0
17668200,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846076130867004,0.391352891921997,0.3542368412017822,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599754571914673,0.3604775667190552,0.3429911136627197,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.75634765625,0.2421863377094268,0.1713121384382248,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949708104133606,0.2813516557216644,0.268837958574295,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622890830039978,0.1331288814544677,0.612483024597168,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.950439453125,297.2595520019531,284.8861083984375,1.0,0.4246190190315246,1.0,1.0,0.7243714332580566,1.0,-2.100427389144897,0.9911774396896362,1.1092499494552612,0.5098708271980286,0.8809424638748169,0.8809424638748169,0.0,105.57460021972656,115.0,56781.5859375,0.0,903.73974609375,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.1603698730469,293.1499938964844,293.1499938964844,280.04998779296875,38933.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660858035087585,1.0,0.0,0.0,3.7111897468566895,3.711214780807495,9.190086984744994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.052734375,0.0,1624.6368408203125,1895.4371337890625,0.0,2166.16015625,0.9208796620368958,1.0,0.0,3.0,1.0,0.0
17668260,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.878435492515564,0.3907095193862915,0.3533799052238464,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569924235343933,0.3633908629417419,0.3455882370471954,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530176043510437,0.2434094101190567,0.1720890402793884,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911917567253113,0.2826717793941498,0.2699811160564422,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196188926696777,0.1333502680063247,0.6134611368179321,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.2629699707031,285.039794921875,1.0,0.4277210235595703,1.0,1.0,0.7252144813537598,1.0,-2.105992794036865,0.993620753288269,1.1123721599578855,0.5110390782356262,1.0,1.0,0.0,108.55965423583984,118.0,56415.0625,0.0,919.648193359375,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583403587341309,1.0,0.0,0.0,3.832092761993408,3.832118034362793,9.798628752832883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.31640625,0.0,1722.369873046875,1895.4371337890625,0.0,2098.031494140625,0.9439746737480164,1.0,0.0,3.0,1.0,0.0
17668320,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.878435492515564,0.3907095193862915,0.3533799052238464,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569924235343933,0.3633908629417419,0.3455882370471954,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530176043510437,0.2434094101190567,0.1720890402793884,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911917567253113,0.2826717793941498,0.2699811160564422,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196188926696777,0.1333502680063247,0.6134611368179321,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.2629699707031,285.039794921875,1.0,0.4277210235595703,1.0,1.0,0.7252144813537598,1.0,-2.105992794036865,0.993620753288269,1.1123721599578855,0.5110390782356262,1.0,1.0,0.0,108.55965423583984,118.0,56415.0625,0.0,919.648193359375,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583403587341309,1.0,0.0,0.0,3.832092761993408,3.832118034362793,9.798628752832883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.31640625,0.0,1722.369873046875,1895.4371337890625,0.0,2098.031494140625,0.9439746737480164,1.0,0.0,3.0,1.0,0.0
17668380,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719873428344727,0.3888855278491974,0.3522427380084991,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537755012512207,0.3655678033828735,0.3480245172977447,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495298385620117,0.2440723329782486,0.1727983057498932,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.787230908870697,0.2834433317184448,0.2710424959659576,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162209510803223,0.1333348900079727,0.6144953370094299,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.99420166015625,297.2583312988281,284.8865661621094,1.0,0.4308312535285949,1.0,1.0,0.7260575294494629,1.0,-2.110927104949951,0.995727241039276,1.1151996850967407,0.5121298432350159,0.8894603848457336,0.8894603848457336,0.0,111.70835876464844,121.0,57182.1640625,0.0,935.6198120117188,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672381401062012,1.0,0.0,0.0,3.7475743293762207,3.747599840164185,9.371169653604738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6806640625,0.0,1666.2548828125,1895.4371337890625,0.0,2176.3525390625,0.9289085865020752,1.0,0.0,3.0,1.0,0.0
17668440,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719873428344727,0.3888855278491974,0.3522427380084991,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537755012512207,0.3655678033828735,0.3480245172977447,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495298385620117,0.2440723329782486,0.1727983057498932,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.787230908870697,0.2834433317184448,0.2710424959659576,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162209510803223,0.1333348900079727,0.6144953370094299,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.99420166015625,297.2583312988281,284.8865661621094,1.0,0.4308312535285949,1.0,1.0,0.7260575294494629,1.0,-2.110927104949951,0.995727241039276,1.1151996850967407,0.5121298432350159,0.8894603848457336,0.8894603848457336,0.0,111.70835876464844,121.0,57182.1640625,0.0,935.6198120117188,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672381401062012,1.0,0.0,0.0,3.7475743293762207,3.747599840164185,9.371169653604738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6806640625,0.0,1666.2548828125,1895.4371337890625,0.0,2176.3525390625,0.9289085865020752,1.0,0.0,3.0,1.0,0.0
17668500,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686744570732117,0.3884221613407135,0.351571261882782,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520441055297852,0.3668861985206604,0.3491279184818268,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476696968078613,0.244581937789917,0.1730813682079315,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851192355155945,0.2839992344379425,0.2714718580245971,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143417954444885,0.1333858221769333,0.6146703362464905,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.0040588378906,297.2584228515625,285.0439453125,1.0,0.4323179423809051,1.0,1.0,0.7264790534973145,1.0,-2.1125082969665527,0.996355414390564,1.1161530017852783,0.5123720169067383,0.9909173846244812,0.9909173846244812,0.0,113.32354736328124,121.0,56551.84375,0.0,942.9360961914062,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.024169921875,293.1499938964844,293.1499938964844,280.04998779296875,34316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610596418380737,1.0,0.0,0.0,3.785743474960327,3.785768747329712,9.563033245285624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5341796875,0.0,1676.430419921875,1895.4371337890625,0.0,2121.87353515625,0.936606466770172,1.0,0.0,3.0,1.0,0.0
17668560,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664182424545288,0.3882818818092346,0.3514183759689331,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8511557579040527,0.3684305250644684,0.3505685925483703,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465917468070984,0.2452877312898636,0.173567309975624,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838407158851624,0.2847539484500885,0.2721734642982483,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130845546722412,0.133559301495552,0.6154840588569641,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0149841308594,297.2614440917969,285.0461730957031,1.0,0.4338762760162353,1.0,1.0,0.7269186973571777,1.0,-2.1164565086364746,0.9981520771980286,1.1183044910430908,0.5132723450660706,1.0,1.0,0.0,114.6766128540039,124.0,56736.65625,0.0,951.5872802734376,1.0,280.04327392578125,283.56109619140625,300.44683837890625,304.0999755859375,293.1499938964844,293.1499938964844,279.75,33486.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596874237060547,1.0,0.0,0.0,3.855260848999024,3.8552863597869873,9.917467878040045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.4248046875,0.0,1753.882080078125,1895.4371337890625,0.0,2109.83203125,0.9495738744735718,1.0,0.0,3.0,1.0,0.0
17668620,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606207370758057,0.3865269422531128,0.3503459393978119,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483209013938904,0.3705600500106811,0.3529660701751709,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435109615325928,0.2459505796432495,0.1742788702249527,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802942395210266,0.2855248749256134,0.2732369005680084,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097831726074219,0.1335532069206237,0.6165595054626465,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290832519531,297.2566223144531,284.8870849609375,1.0,0.4369404911994934,1.0,1.0,0.7277980446815491,1.0,-2.121476650238037,1.0002937316894531,1.1211830377578735,0.514362633228302,0.8971975445747375,0.8971975445747375,0.0,117.80430603027344,112.0,57529.6484375,0.0,967.7113037109376,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38683.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686583995819092,1.0,0.0,0.0,3.779935836791992,3.779961585998535,9.533714546705596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.38671875,0.0,1703.386962890625,1895.4371337890625,0.0,2188.93408203125,0.9359692335128784,1.0,0.0,3.0,1.0,0.0
17668680,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606207370758057,0.3865269422531128,0.3503459393978119,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483209013938904,0.3705600500106811,0.3529660701751709,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435109615325928,0.2459505796432495,0.1742788702249527,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802942395210266,0.2855248749256134,0.2732369005680084,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097831726074219,0.1335532069206237,0.6165595054626465,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290832519531,297.2566223144531,284.8870849609375,1.0,0.4369404911994934,1.0,1.0,0.7277980446815491,1.0,-2.121476650238037,1.0002937316894531,1.1211830377578735,0.514362633228302,0.8971975445747375,0.8971975445747375,0.0,117.80430603027344,112.0,57529.6484375,0.0,967.7113037109376,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38683.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686583995819092,1.0,0.0,0.0,3.779935836791992,3.779961585998535,9.533714546705596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.38671875,0.0,1703.386962890625,1895.4371337890625,0.0,2188.93408203125,0.9359692335128784,1.0,0.0,3.0,1.0,0.0
17668740,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8638946413993835,0.3859723210334778,0.3493514358997345,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540213108062744,0.3733721375465393,0.3552396893501282,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747707724571228,0.2471693754196167,0.1748853027820587,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850081920623779,0.286831796169281,0.2741441428661346,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128533482551575,0.1337901204824447,0.6165719032287598,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447692871094,297.25958251953125,285.0499572753906,1.0,0.4350298643112182,1.0,1.0,0.7286774516105652,1.0,-2.124842405319214,1.0016381740570068,1.1232043504714966,0.5149031281471252,1.0,1.0,0.0,115.39552307128906,100.0,56960.8046875,0.0,962.2581787109376,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612327933311462,1.0,0.0,0.0,3.874941825866699,3.874967813491821,1.0018983402915185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7783203125,0.0,1780.7796630859375,1895.4371337890625,0.0,2123.394287109375,0.9541692733764648,1.0,0.0,3.0,1.0,0.0
17668800,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8638946413993835,0.3859723210334778,0.3493514358997345,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540213108062744,0.3733721375465393,0.3552396893501282,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747707724571228,0.2471693754196167,0.1748853027820587,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850081920623779,0.286831796169281,0.2741441428661346,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128533482551575,0.1337901204824447,0.6165719032287598,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447692871094,297.25958251953125,285.0499572753906,1.0,0.4350298643112182,1.0,1.0,0.7286774516105652,1.0,-2.124842405319214,1.0016381740570068,1.1232043504714966,0.5149031281471252,1.0,1.0,0.0,115.39552307128906,100.0,56960.8046875,0.0,962.2581787109376,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612327933311462,1.0,0.0,0.0,3.874941825866699,3.874967813491821,1.0018983402915185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7783203125,0.0,1780.7796630859375,1895.4371337890625,0.0,2123.394287109375,0.9541692733764648,1.0,0.0,3.0,1.0,0.0
17668860,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684709072113037,0.3822899460792541,0.3466804027557373,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610227704048157,0.3732858002185821,0.3557372987270355,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524568438529968,0.2456829249858856,0.1742299646139145,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905494570732117,0.2853996157646179,0.2733238935470581,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148999333381653,0.131405621767044,0.6081823706626892,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.235107421875,284.8674621582031,1.0,0.4296124577522278,1.0,1.0,0.7295918464660645,1.0,-2.110404253005981,0.9940715432167052,1.1163326501846311,0.5107083916664124,0.8836569786071777,0.8836569786071777,0.0,111.05809020996094,88.0,57242.0703125,0.0,932.7764892578124,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769636869430542,1.0,0.0,0.0,3.776705026626587,3.776731014251709,9.517423791294276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.970703125,0.0,1707.0570068359375,1895.4371337890625,0.0,2197.614501953125,0.9356870651245116,1.0,0.0,3.0,1.0,0.0
17668920,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684709072113037,0.3822899460792541,0.3466804027557373,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610227704048157,0.3732858002185821,0.3557372987270355,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524568438529968,0.2456829249858856,0.1742299646139145,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905494570732117,0.2853996157646179,0.2733238935470581,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148999333381653,0.131405621767044,0.6081823706626892,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.235107421875,284.8674621582031,1.0,0.4296124577522278,1.0,1.0,0.7295918464660645,1.0,-2.110404253005981,0.9940715432167052,1.1163326501846311,0.5107083916664124,0.8836569786071777,0.8836569786071777,0.0,111.05809020996094,88.0,57242.0703125,0.0,932.7764892578124,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769636869430542,1.0,0.0,0.0,3.776705026626587,3.776731014251709,9.517423791294276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.970703125,0.0,1707.0570068359375,1895.4371337890625,0.0,2197.614501953125,0.9356870651245116,1.0,0.0,3.0,1.0,0.0
17668980,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797999024391174,0.3807605803012848,0.344477504491806,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745364546775818,0.374748170375824,0.3563894927501678,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628030776977539,0.2456721365451812,0.1737118065357208,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020690083503723,0.2853709459304809,0.2726174890995025,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209467649459839,0.1300209909677505,0.5992745757102966,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.04998779296875,297.2293395996094,285.0108947753906,1.0,0.4218277335166931,1.0,1.0,0.7305063009262085,1.0,-2.096362352371216,0.986783802509308,1.1095787286758425,0.5063333511352539,1.0,1.0,0.0,103.64776611328124,76.0,56290.41015625,0.0,893.0701293945312,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599927186965942,1.0,0.0,0.0,3.865731716156006,3.865757465362549,9.97141228253895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.298828125,0.0,1768.07080078125,1895.4371337890625,0.0,2112.50927734375,0.9520113468170166,1.0,0.0,3.0,1.0,0.0
17669040,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797999024391174,0.3807605803012848,0.344477504491806,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745364546775818,0.374748170375824,0.3563894927501678,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628030776977539,0.2456721365451812,0.1737118065357208,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020690083503723,0.2853709459304809,0.2726174890995025,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209467649459839,0.1300209909677505,0.5992745757102966,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.04998779296875,297.2293395996094,285.0108947753906,1.0,0.4218277335166931,1.0,1.0,0.7305063009262085,1.0,-2.096362352371216,0.986783802509308,1.1095787286758425,0.5063333511352539,1.0,1.0,0.0,103.64776611328124,76.0,56290.41015625,0.0,893.0701293945312,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599927186965942,1.0,0.0,0.0,3.865731716156006,3.865757465362549,9.97141228253895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.298828125,0.0,1768.07080078125,1895.4371337890625,0.0,2112.50927734375,0.9520113468170166,1.0,0.0,3.0,1.0,0.0
17669100,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884443640708923,0.3797852396965027,0.3436868786811828,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842954039573669,0.3754265606403351,0.3570015430450439,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.770668089389801,0.2457056790590286,0.1736762225627899,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104303479194641,0.2853940427303314,0.2725590765476227,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259912252426147,0.1294996291399002,0.5961090326309204,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.05340576171875,297.2264099121094,284.84307861328125,1.0,0.4174998700618744,1.0,1.0,0.7309635281562805,1.0,-2.0922348499298096,0.9845637083053588,1.107671141624451,0.5050101280212402,0.8941898941993713,0.8941898941993713,0.0,99.03621673583984,76.0,56949.421875,0.0,872.8203125,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3014831542969,293.1499938964844,293.1499938964844,279.75,37387.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658103108406067,1.0,0.0,0.0,3.840221881866455,3.840248107910156,9.840244956649258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.1337890625,0.0,1766.2010498046875,1895.4371337890625,0.0,2163.7255859375,0.9466060996055604,1.0,0.0,3.0,1.0,0.0
17669160,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976339101791382,0.3785907030105591,0.3424680233001709,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8948032259941101,0.3759548366069793,0.357335478067398,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792037725448608,0.2456426322460174,0.1735022515058517,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189418315887451,0.2853129804134369,0.2723108828067779,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314995288848877,0.1289767473936081,0.592823326587677,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0556945800781,297.2213134765625,284.86968994140625,1.0,0.4128714501857757,1.0,1.0,0.7311453223228455,1.0,-2.086719751358032,0.9817542433738708,1.1049654483795166,0.5033948421478271,0.8642393946647644,0.8642393946647644,0.0,94.3133773803711,64.0,56417.6796875,0.0,850.9984741210938,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.2088317871094,293.1499938964844,293.1499938964844,280.04998779296875,40799.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664805054664612,1.0,0.0,0.0,3.704725980758667,3.704751253128052,9.158101761386206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.228515625,0.0,1631.3629150390625,1895.4371337890625,0.0,2169.649658203125,0.9209430813789368,1.0,0.0,3.0,1.0,0.0
17669220,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252974390983582,0.3779242932796478,0.3410579562187195,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248517751693726,0.3781818747520447,0.3587064445018768,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028289675712585,0.2465179860591888,0.1736016273498535,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414742946624756,0.2861353754997253,0.2723976969718933,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475843787193298,0.1285661458969116,0.5881156921386719,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677185058594,297.2250366210937,285.0159606933594,1.0,0.4032066464424133,1.0,1.0,0.7315089702606201,1.0,-2.081235408782959,0.978923797607422,1.1023114919662476,0.5016309022903442,0.9892802834510804,0.9892802834510804,0.0,83.67132568359375,52.0,55753.67578125,0.0,808.336669921875,1.0,280.0435485839844,283.5387268066406,300.44732666015625,304.0468444824219,293.1499938964844,293.1499938964844,279.75,33369.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567983865737915,1.0,0.0,0.0,3.815552949905396,3.81557822227478,9.714226507639978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.810546875,0.0,1704.6968994140625,1895.4371337890625,0.0,2084.550048828125,0.9404769539833068,1.0,0.0,3.0,1.0,0.0
17669280,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252974390983582,0.3779242932796478,0.3410579562187195,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248517751693726,0.3781818747520447,0.3587064445018768,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028289675712585,0.2465179860591888,0.1736016273498535,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414742946624756,0.2861353754997253,0.2723976969718933,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475843787193298,0.1285661458969116,0.5881156921386719,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677185058594,297.2250366210937,285.0159606933594,1.0,0.4032066464424133,1.0,1.0,0.7315089702606201,1.0,-2.081235408782959,0.978923797607422,1.1023114919662476,0.5016309022903442,0.9892802834510804,0.9892802834510804,0.0,83.67132568359375,52.0,55753.67578125,0.0,808.336669921875,1.0,280.0435485839844,283.5387268066406,300.44732666015625,304.0468444824219,293.1499938964844,293.1499938964844,279.75,33369.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567983865737915,1.0,0.0,0.0,3.815552949905396,3.81557822227478,9.714226507639978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.810546875,0.0,1704.6968994140625,1895.4371337890625,0.0,2084.550048828125,0.9404769539833068,1.0,0.0,3.0,1.0,0.0
17669340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622649550437928,0.3762624263763428,0.3394801020622253,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964539110660553,0.3797191381454468,0.3599690794944763,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317186832427979,0.2470181733369827,0.1737521886825561,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722648620605469,0.2865871787071228,0.2725574672222137,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707834005355835,0.1281581223011016,0.5844992399215698,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0748596191406,297.2208251953125,284.8814392089844,1.0,0.3931541740894317,1.0,1.0,0.7318726181983948,1.0,-2.076889991760254,0.9766334891319276,1.1002565622329712,0.5002867579460144,0.8619734048843384,0.8619734048843384,0.0,72.65508270263672,55.0,56026.3203125,0.0,765.5469360351562,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641673684120178,1.0,0.0,0.0,3.664409637451172,3.6644346714019775,8.959862611845892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.44140625,0.0,1581.952880859375,1895.4371337890625,0.0,2149.2236328125,0.9119311571121216,1.0,0.0,3.0,1.0,0.0
17669400,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622649550437928,0.3762624263763428,0.3394801020622253,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964539110660553,0.3797191381454468,0.3599690794944763,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317186832427979,0.2470181733369827,0.1737521886825561,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722648620605469,0.2865871787071228,0.2725574672222137,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707834005355835,0.1281581223011016,0.5844992399215698,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0748596191406,297.2208251953125,284.8814392089844,1.0,0.3931541740894317,1.0,1.0,0.7318726181983948,1.0,-2.076889991760254,0.9766334891319276,1.1002565622329712,0.5002867579460144,0.8619734048843384,0.8619734048843384,0.0,72.65508270263672,55.0,56026.3203125,0.0,765.5469360351562,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641673684120178,1.0,0.0,0.0,3.664409637451172,3.6644346714019775,8.959862611845892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.44140625,0.0,1581.952880859375,1895.4371337890625,0.0,2149.2236328125,0.9119311571121216,1.0,0.0,3.0,1.0,0.0
17669460,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855141639709472,0.3758993446826935,0.3385419249534607,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9894051551818848,0.3820634484291076,0.3616515696048736,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535659313201904,0.2482226192951202,0.1742335557937622,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967581391334534,0.2877220511436462,0.2731447517871856,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.689044713973999,0.1281439512968063,0.5825825929641724,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867004394531,297.2260131835937,285.0228576660156,1.0,0.3878780901432037,1.0,1.0,0.7323678731918335,1.0,-2.0767576694488525,0.976414918899536,1.1003427505493164,0.499952882528305,0.989002764225006,0.989002764225006,0.0,66.13194274902344,58.0,55522.3828125,0.0,742.3639526367188,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553432583808899,1.0,0.0,0.0,3.7913620471954346,3.79138708114624,9.591440175427124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9375,0.0,1672.77490234375,1895.4371337890625,0.0,2071.853759765625,0.9347728490829468,1.0,0.0,3.0,1.0,0.0
17669520,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855141639709472,0.3758993446826935,0.3385419249534607,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9894051551818848,0.3820634484291076,0.3616515696048736,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535659313201904,0.2482226192951202,0.1742335557937622,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967581391334534,0.2877220511436462,0.2731447517871856,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.689044713973999,0.1281439512968063,0.5825825929641724,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867004394531,297.2260131835937,285.0228576660156,1.0,0.3878780901432037,1.0,1.0,0.7323678731918335,1.0,-2.0767576694488525,0.976414918899536,1.1003427505493164,0.499952882528305,0.989002764225006,0.989002764225006,0.0,66.13194274902344,58.0,55522.3828125,0.0,742.3639526367188,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553432583808899,1.0,0.0,0.0,3.7913620471954346,3.79138708114624,9.591440175427124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9375,0.0,1672.77490234375,1895.4371337890625,0.0,2071.853759765625,0.9347728490829468,1.0,0.0,3.0,1.0,0.0
17669580,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948891401290894,0.3743675947189331,0.337419182062149,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836431205272674,0.3624181449413299,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654229640960693,0.2488664090633392,0.174749881029129,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909850537776947,0.2882973253726959,0.2737820148468017,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698247492313385,0.1279411911964416,0.5815981030464172,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0929260253906,297.22186279296875,284.885009765625,1.0,0.3854682147502899,1.0,1.0,0.732863187789917,1.0,-2.07653546333313,0.9761148691177368,1.100420594215393,0.4997347891330719,0.8640380501747131,0.8640380501747131,0.0,63.27370071411133,61.0,55931.13671875,0.0,732.066162109375,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635785341262817,1.0,0.0,0.0,3.65724778175354,3.657272577285767,8.924873213800311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5712890625,0.0,1570.6722412109375,1895.4371337890625,0.0,2144.032958984375,0.9099753499031068,1.0,0.0,3.0,1.0,0.0
17669640,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948891401290894,0.3743675947189331,0.337419182062149,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836431205272674,0.3624181449413299,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654229640960693,0.2488664090633392,0.174749881029129,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909850537776947,0.2882973253726959,0.2737820148468017,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698247492313385,0.1279411911964416,0.5815981030464172,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0929260253906,297.22186279296875,284.885009765625,1.0,0.3854682147502899,1.0,1.0,0.732863187789917,1.0,-2.07653546333313,0.9761148691177368,1.100420594215393,0.4997347891330719,0.8640380501747131,0.8640380501747131,0.0,63.27370071411133,61.0,55931.13671875,0.0,732.066162109375,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635785341262817,1.0,0.0,0.0,3.65724778175354,3.657272577285767,8.924873213800311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5712890625,0.0,1570.6722412109375,1895.4371337890625,0.0,2144.032958984375,0.9099753499031068,1.0,0.0,3.0,1.0,0.0
17669700,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956517219543456,0.3740578889846802,0.3368308544158935,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848710358142853,0.3611872494220733,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.867212176322937,0.2493962347507476,0.1749894767999649,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118323922157288,0.2887780964374542,0.2740645706653595,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992167234420776,0.1279127448797226,0.581068217754364,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.09796142578125,297.2237854003906,285.0343322753906,1.0,0.3848810195922851,1.0,1.0,0.733110785484314,1.0,-2.0743443965911865,0.9749482870101928,1.0993961095809937,0.4989924132823944,0.9607391357421876,0.9607391357421876,0.0,62.87592315673828,61.0,55257.58203125,0.0,728.8143310546875,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756969690322876,1.0,0.0,0.0,3.700329065322876,3.700353384017944,9.136376775131794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5927734375,0.0,1578.5267333984375,1895.4371337890625,0.0,2086.046630859375,0.9177273511886596,1.0,0.0,3.0,1.0,0.0
17669760,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963779449462892,0.3739978373050689,0.336720198392868,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864677250385284,0.3600082695484161,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689034581184387,0.2500896453857422,0.175433948636055,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.913654327392578,0.2894225418567657,0.2746191322803497,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000860571861267,0.1279861181974411,0.5811956524848938,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.1049499511719,297.2296142578125,285.0207214355469,1.0,0.3846967220306396,1.0,1.0,0.7334187030792236,1.0,-2.0741443634033203,0.9747491478919984,1.0993952751159668,0.4987794756889343,0.987548291683197,0.987548291683197,0.0,62.6402702331543,64.0,55385.79296875,0.0,727.8150634765625,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552312016487122,1.0,0.0,0.0,3.7855570316314697,3.785581827163696,9.562090781400912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5771484375,0.0,1665.4581298828125,1895.4371337890625,0.0,2070.876708984375,0.9334994554519652,1.0,0.0,3.0,1.0,0.0
17669820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994706392288208,0.3724835515022278,0.3357138633728027,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887552618980407,0.3613693118095398,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688134551048279,0.2507426738739013,0.176042765378952,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132681488990784,0.2899700999259949,0.2753488421440124,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699028730392456,0.1278092265129089,0.5809109807014465,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127319335937,297.2299194335937,284.8865966796875,1.0,0.3852580785751343,1.0,1.0,0.734034538269043,1.0,-2.075835704803467,0.9753744602203368,1.10046124458313,0.4989750981330871,0.8631258010864258,0.8631258010864258,0.0,62.94537734985352,67.0,55808.52734375,0.0,730.3155517578125,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634310722351074,1.0,0.0,0.0,3.648437261581421,3.648462057113648,8.881924600245839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.76953125,0.0,1560.9329833984375,1895.4371337890625,0.0,2142.73388671875,0.9081172347068788,1.0,0.0,3.0,1.0,0.0
17669880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994706392288208,0.3724835515022278,0.3357138633728027,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887552618980407,0.3613693118095398,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688134551048279,0.2507426738739013,0.176042765378952,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132681488990784,0.2899700999259949,0.2753488421440124,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699028730392456,0.1278092265129089,0.5809109807014465,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127319335937,297.2299194335937,284.8865966796875,1.0,0.3852580785751343,1.0,1.0,0.734034538269043,1.0,-2.075835704803467,0.9753744602203368,1.10046124458313,0.4989750981330871,0.8631258010864258,0.8631258010864258,0.0,62.94537734985352,67.0,55808.52734375,0.0,730.3155517578125,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634310722351074,1.0,0.0,0.0,3.648437261581421,3.648462057113648,8.881924600245839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.76953125,0.0,1560.9329833984375,1895.4371337890625,0.0,2142.73388671875,0.9081172347068788,1.0,0.0,3.0,1.0,0.0
