time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917154908180236,0.3722100555896759,0.3351346254348755,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912256062030792,0.3650145828723907,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520346939563751,0.1768025755882263,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109517931938172,0.2911196649074554,0.2762478291988373,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965465545654297,0.1278946101665496,0.5809215307235718,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1230773925781,297.23486328125,285.0289611816406,1.0,0.38682422041893,1.0,1.0,0.7346503734588623,1.0,-2.0815184116363525,0.9779885411262512,1.1035298109054563,0.5002418756484985,0.9945709109306335,0.9945709109306335,0.0,63.800270080566406,70.0,55455.87109375,0.0,738.1431884765625,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554457187652588,1.0,0.0,0.0,3.787220478057861,3.787245273590088,9.570496786182048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0927734375,0.0,1665.5277099609375,1895.4371337890625,0.0,2072.746826171875,0.933647394180298,1.0,0.0,3.0,1.0,0.0
17670000,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917154908180236,0.3722100555896759,0.3351346254348755,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912256062030792,0.3650145828723907,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520346939563751,0.1768025755882263,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109517931938172,0.2911196649074554,0.2762478291988373,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965465545654297,0.1278946101665496,0.5809215307235718,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1230773925781,297.23486328125,285.0289611816406,1.0,0.38682422041893,1.0,1.0,0.7346503734588623,1.0,-2.0815184116363525,0.9779885411262512,1.1035298109054563,0.5002418756484985,0.9945709109306335,0.9945709109306335,0.0,63.800270080566406,70.0,55455.87109375,0.0,738.1431884765625,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554457187652588,1.0,0.0,0.0,3.787220478057861,3.787245273590088,9.570496786182048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0927734375,0.0,1665.5277099609375,1895.4371337890625,0.0,2072.746826171875,0.933647394180298,1.0,0.0,3.0,1.0,0.0
17670060,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863625168800354,0.3707798719406128,0.3342531621456146,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924112617969513,0.3708933591842651,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632423877716064,0.2527490556240082,0.1774891465902328,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061151146888732,0.2916834354400635,0.2770403921604156,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922482848167419,0.127736747264862,0.5809484720230103,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.22723388671875,284.8893737792969,1.0,0.3891746401786804,1.0,1.0,0.7353700399398804,1.0,-2.089331150054932,0.9816063642501832,1.107724905014038,0.5021283626556396,0.8720525503158569,0.8720525503158569,0.0,65.2717056274414,73.0,56083.80078125,0.0,750.0204467773438,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645511031150818,1.0,0.0,0.0,3.6734368801116943,3.673461675643921,9.004061212181114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7138671875,0.0,1584.976806640625,1895.4371337890625,0.0,2152.60791015625,0.913160800933838,1.0,0.0,3.0,1.0,0.0
17670120,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863625168800354,0.3707798719406128,0.3342531621456146,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924112617969513,0.3708933591842651,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632423877716064,0.2527490556240082,0.1774891465902328,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061151146888732,0.2916834354400635,0.2770403921604156,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922482848167419,0.127736747264862,0.5809484720230103,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.22723388671875,284.8893737792969,1.0,0.3891746401786804,1.0,1.0,0.7353700399398804,1.0,-2.089331150054932,0.9816063642501832,1.107724905014038,0.5021283626556396,0.8720525503158569,0.8720525503158569,0.0,65.2717056274414,73.0,56083.80078125,0.0,750.0204467773438,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645511031150818,1.0,0.0,0.0,3.6734368801116943,3.673461675643921,9.004061212181114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7138671875,0.0,1584.976806640625,1895.4371337890625,0.0,2152.60791015625,0.913160800933838,1.0,0.0,3.0,1.0,0.0
17670180,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776103496551514,0.3705228567123413,0.3337519466876983,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940395355224608,0.394061803817749,0.3731034100055694,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563194870948792,0.2540668845176697,0.17831352353096,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8980819582939148,0.2928102314472198,0.2779817879199981,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6852006912231445,0.1277967542409896,0.5811640024185181,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265319824219,285.03082275390625,1.0,0.3918019235134125,1.0,1.0,0.7360896468162537,1.0,-2.0937836170196533,0.9835638403892516,1.1102197170257568,0.5030599236488342,1.0,1.0,0.0,67.59748840332031,76.0,55683.5078125,0.0,762.1223754882812,1.0,280.0434875488281,283.5401306152344,300.4007873535156,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571831941604614,1.0,0.0,0.0,3.8094542026519775,3.809478998184204,9.68319682215224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2109375,0.0,1692.1837158203125,1895.4371337890625,0.0,2087.912109375,0.9386880397796632,1.0,0.0,3.0,1.0,0.0
17670240,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776103496551514,0.3705228567123413,0.3337519466876983,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940395355224608,0.394061803817749,0.3731034100055694,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563194870948792,0.2540668845176697,0.17831352353096,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8980819582939148,0.2928102314472198,0.2779817879199981,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6852006912231445,0.1277967542409896,0.5811640024185181,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265319824219,285.03082275390625,1.0,0.3918019235134125,1.0,1.0,0.7360896468162537,1.0,-2.0937836170196533,0.9835638403892516,1.1102197170257568,0.5030599236488342,1.0,1.0,0.0,67.59748840332031,76.0,55683.5078125,0.0,762.1223754882812,1.0,280.0434875488281,283.5401306152344,300.4007873535156,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571831941604614,1.0,0.0,0.0,3.8094542026519775,3.809478998184204,9.68319682215224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2109375,0.0,1692.1837158203125,1895.4371337890625,0.0,2087.912109375,0.9386880397796632,1.0,0.0,3.0,1.0,0.0
17670300,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729542136192322,0.3699700236320495,0.3335946500301361,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908199310302734,0.3947533071041107,0.373975932598114,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529207110404968,0.2545299530029297,0.1787895709276199,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941140174865723,0.293179303407669,0.2785366475582123,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817407608032227,0.1277594864368438,0.5815480947494507,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1354064941406,297.2244567871094,284.8634033203125,1.0,0.3932172954082489,1.0,1.0,0.7364494800567627,1.0,-2.096323251724243,0.9846901893615724,1.1116331815719604,0.5036455988883972,0.90327787399292,0.90327787399292,0.0,68.84661102294922,76.0,56547.5546875,0.0,768.7821044921875,1.0,279.79400634765625,283.3572082519531,300.4525451660156,304.2159118652344,293.1499938964844,293.1499938964844,279.75,36169.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642878293991089,1.0,0.0,0.0,3.805721759796143,3.8057472705841056,9.66423158388352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8916015625,0.0,1714.7391357421875,1895.4371337890625,0.0,2150.28564453125,0.93825364112854,1.0,0.0,3.0,1.0,0.0
17670360,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664002656936646,0.3690964877605438,0.3329409658908844,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861831068992616,0.3952329754829407,0.3745338022708893,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481773734092712,0.2547891736030578,0.1790554523468017,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.888663649559021,0.2933329045772552,0.2788033485412597,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771156191825867,0.1276015341281891,0.5813166499137878,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.21942138671875,284.8807983398437,1.0,0.3945811688899994,1.0,1.0,0.7368729710578918,1.0,-2.096571922302246,0.984660506248474,1.1119115352630615,0.5035722851753235,0.8729989528656006,0.8729989528656006,0.0,70.39424133300781,79.0,56212.58203125,0.0,774.5228881835938,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353759765625,293.1499938964844,293.1499938964844,280.04998779296875,39578.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662637829780579,1.0,0.0,0.0,3.696348428726196,3.696373462677002,9.116729415836744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4365234375,0.0,1612.461669921875,1895.4371337890625,0.0,2167.733154296875,0.9180948734283448,1.0,0.0,3.0,1.0,0.0
17670420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558706283569336,0.3688607811927795,0.3324542641639709,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978926122188568,0.3973157405853271,0.3762915730476379,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413330316543579,0.256138265132904,0.179901584982872,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805409669876099,0.2944368124008178,0.2797244489192962,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700180768966675,0.1276452541351318,0.5814836025238037,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.2226257324219,285.02880859375,1.0,0.3974258303642273,1.0,1.0,0.7377198338508606,1.0,-2.10041618347168,0.986282229423523,1.1141339540481567,0.504257321357727,1.0,1.0,0.0,73.09415435791016,82.0,55757.0859375,0.0,787.5303344726562,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584455013275146,1.0,0.0,0.0,3.821903944015503,3.8219289779663086,9.746592013470945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.60546875,0.0,1708.6895751953125,1895.4371337890625,0.0,2098.9521484375,0.9416217803955078,1.0,0.0,3.0,1.0,0.0
17670480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558706283569336,0.3688607811927795,0.3324542641639709,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978926122188568,0.3973157405853271,0.3762915730476379,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413330316543579,0.256138265132904,0.179901584982872,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805409669876099,0.2944368124008178,0.2797244489192962,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700180768966675,0.1276452541351318,0.5814836025238037,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.2226257324219,285.02880859375,1.0,0.3974258303642273,1.0,1.0,0.7377198338508606,1.0,-2.10041618347168,0.986282229423523,1.1141339540481567,0.504257321357727,1.0,1.0,0.0,73.09415435791016,82.0,55757.0859375,0.0,787.5303344726562,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584455013275146,1.0,0.0,0.0,3.821903944015503,3.8219289779663086,9.746592013470945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.60546875,0.0,1708.6895751953125,1895.4371337890625,0.0,2098.9521484375,0.9416217803955078,1.0,0.0,3.0,1.0,0.0
17670540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944136381149292,0.3675092458724975,0.3317102789878845,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707238078117372,0.3986438810825348,0.3779299855232239,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342509865760803,0.2569227516651153,0.1806888282299041,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721292018890381,0.294967770576477,0.2805564999580383,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628391146659851,0.1274600625038147,0.5816909074783325,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.2172546386719,284.88104248046875,1.0,0.4003704190254211,1.0,1.0,0.7385667562484741,1.0,-2.103689193725586,0.9875954985618592,1.1160937547683716,0.5048921704292297,0.8754514455795288,0.8754514455795288,0.0,76.05229949951172,85.0,56303.6015625,0.0,801.0005493164062,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673273682594299,1.0,0.0,0.0,3.708002805709839,3.708028078079224,9.174310093840176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.33203125,0.0,1625.5682373046875,1895.4371337890625,0.0,2177.14208984375,0.920776665210724,1.0,0.0,3.0,1.0,0.0
17670600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944136381149292,0.3675092458724975,0.3317102789878845,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707238078117372,0.3986438810825348,0.3779299855232239,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342509865760803,0.2569227516651153,0.1806888282299041,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721292018890381,0.294967770576477,0.2805564999580383,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628391146659851,0.1274600625038147,0.5816909074783325,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.2172546386719,284.88104248046875,1.0,0.4003704190254211,1.0,1.0,0.7385667562484741,1.0,-2.103689193725586,0.9875954985618592,1.1160937547683716,0.5048921704292297,0.8754514455795288,0.8754514455795288,0.0,76.05229949951172,85.0,56303.6015625,0.0,801.0005493164062,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673273682594299,1.0,0.0,0.0,3.708002805709839,3.708028078079224,9.174310093840176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.33203125,0.0,1625.5682373046875,1895.4371337890625,0.0,2177.14208984375,0.920776665210724,1.0,0.0,3.0,1.0,0.0
17670660,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336685538291932,0.3673456311225891,0.331291913986206,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633315205574036,0.4007870554924011,0.3797621130943298,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283395171165466,0.2583474218845367,0.1815878599882125,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865009605884552,0.2960903942584991,0.2814960479736328,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566553115844727,0.1275204420089721,0.5819453001022339,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568298339844,297.2213439941406,285.0312805175781,1.0,0.4033239185810089,1.0,1.0,0.739348828792572,1.0,-2.107895374298096,0.9894195199012756,1.1184759140014648,0.5057121515274048,1.0,1.0,0.0,78.86749267578125,88.0,55832.8671875,0.0,814.83447265625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594577074050903,1.0,0.0,0.0,3.8293614387512207,3.8293867111206055,9.784665735423914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0302734375,0.0,1718.6326904296875,1895.4371337890625,0.0,2107.81787109375,0.9434685707092284,1.0,0.0,3.0,1.0,0.0
17670720,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336685538291932,0.3673456311225891,0.331291913986206,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633315205574036,0.4007870554924011,0.3797621130943298,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283395171165466,0.2583474218845367,0.1815878599882125,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865009605884552,0.2960903942584991,0.2814960479736328,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566553115844727,0.1275204420089721,0.5819453001022339,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568298339844,297.2213439941406,285.0312805175781,1.0,0.4033239185810089,1.0,1.0,0.739348828792572,1.0,-2.107895374298096,0.9894195199012756,1.1184759140014648,0.5057121515274048,1.0,1.0,0.0,78.86749267578125,88.0,55832.8671875,0.0,814.83447265625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594577074050903,1.0,0.0,0.0,3.8293614387512207,3.8293867111206055,9.784665735423914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0302734375,0.0,1718.6326904296875,1895.4371337890625,0.0,2107.81787109375,0.9434685707092284,1.0,0.0,3.0,1.0,0.0
17670780,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225945472717284,0.3660637140274048,0.3306114673614502,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551857113838196,0.4021325707435608,0.3814271092414856,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221824169158936,0.2592023313045501,0.1824268847703933,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577296733856201,0.2966366410255432,0.2823462188243866,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504924893379211,0.1273530125617981,0.5822449326515198,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.160888671875,297.2164001464844,284.8817138671875,1.0,0.4063394367694855,1.0,1.0,0.7401309013366699,1.0,-2.111471652984619,0.9909061789512634,1.120565414428711,0.5064670443534851,0.8793197274208069,0.8793197274208069,0.0,81.90758514404297,91.0,56420.96875,0.0,828.959716796875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683099508285522,1.0,0.0,0.0,3.723771810531616,3.723797082901001,9.252506742996048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8427734375,0.0,1642.35107421875,1895.4371337890625,0.0,2185.845458984375,0.9239912629127502,1.0,0.0,3.0,1.0,0.0
17670840,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225945472717284,0.3660637140274048,0.3306114673614502,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551857113838196,0.4021325707435608,0.3814271092414856,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221824169158936,0.2592023313045501,0.1824268847703933,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577296733856201,0.2966366410255432,0.2823462188243866,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504924893379211,0.1273530125617981,0.5822449326515198,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.160888671875,297.2164001464844,284.8817138671875,1.0,0.4063394367694855,1.0,1.0,0.7401309013366699,1.0,-2.111471652984619,0.9909061789512634,1.120565414428711,0.5064670443534851,0.8793197274208069,0.8793197274208069,0.0,81.90758514404297,91.0,56420.96875,0.0,828.959716796875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683099508285522,1.0,0.0,0.0,3.723771810531616,3.723797082901001,9.252506742996048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8427734375,0.0,1642.35107421875,1895.4371337890625,0.0,2185.845458984375,0.9239912629127502,1.0,0.0,3.0,1.0,0.0
17670900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170575141906738,0.3658630847930908,0.3301891386508941,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9509026408195496,0.4030898213386535,0.3821636438369751,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190240263938904,0.2598515748977661,0.1827944070100784,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540651798248291,0.2971065938472748,0.2826830148696899,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473768949508667,0.1273351162672042,0.5821124911308289,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170104980469,285.038330078125,1.0,0.4077965915203094,1.0,1.0,0.7405219674110413,1.0,-2.112532615661621,0.9913029670715332,1.121229648590088,0.5065915584564209,0.9791142344474792,0.9791142344474792,0.0,83.47061157226562,91.0,55749.66015625,0.0,835.5396728515625,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620095014572144,1.0,0.0,0.0,3.759698629379273,3.759723424911499,9.431902867618192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1318359375,0.0,1647.154296875,1895.4371337890625,0.0,2130.221435546875,0.93098783493042,1.0,0.0,3.0,1.0,0.0
17670960,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132797122001648,0.3659576773643493,0.3302520513534546,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480456709861756,0.40428426861763,0.3832716047763824,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169990181922913,0.2607002258300781,0.1833787709474563,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516181111335754,0.2977744042873382,0.2833028435707092,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452131271362305,0.1274287849664688,0.5825827717781067,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.2208557128906,285.03326416015625,1.0,0.4093363285064697,1.0,1.0,0.7409319877624512,1.0,-2.115947723388672,0.9928586483001708,1.1230891942977903,0.507368266582489,1.0,1.0,0.0,84.77763366699219,94.0,55923.9921875,0.0,843.339599609375,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33175.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605422139167786,1.0,0.0,0.0,3.839100360870361,3.839125633239746,9.83449808700243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1943359375,0.0,1731.67236328125,1895.4371337890625,0.0,2117.330322265625,0.945700466632843,1.0,0.0,3.0,1.0,0.0
17671020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040547609329224,0.3647501170635223,0.3296372592449188,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403502345085144,0.4056375920772552,0.3849470019340515,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811485767364502,0.2616302967071533,0.1842714250087738,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453818559646606,0.298340767621994,0.2841731607913971,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399639844894409,0.1272799968719482,0.5829680562019348,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.88336181640625,1.0,0.4123781323432922,1.0,1.0,0.741752028465271,1.0,-2.119807004928589,0.9944728016853333,1.1253341436386108,0.5081993341445923,0.883334755897522,0.883334755897522,0.0,87.85161590576172,97.0,56538.94921875,0.0,857.9448852539062,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693738341331482,1.0,0.0,0.0,3.735920667648315,3.7359461784362793,9.31297847728274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4580078125,0.0,1655.91357421875,1895.4371337890625,0.0,2195.280029296875,0.9267824292182922,1.0,0.0,3.0,1.0,0.0
17671080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040547609329224,0.3647501170635223,0.3296372592449188,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403502345085144,0.4056375920772552,0.3849470019340515,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811485767364502,0.2616302967071533,0.1842714250087738,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453818559646606,0.298340767621994,0.2841731607913971,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399639844894409,0.1272799968719482,0.5829680562019348,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.88336181640625,1.0,0.4123781323432922,1.0,1.0,0.741752028465271,1.0,-2.119807004928589,0.9944728016853333,1.1253341436386108,0.5081993341445923,0.883334755897522,0.883334755897522,0.0,87.85161590576172,97.0,56538.94921875,0.0,857.9448852539062,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693738341331482,1.0,0.0,0.0,3.735920667648315,3.7359461784362793,9.31297847728274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4580078125,0.0,1655.91357421875,1895.4371337890625,0.0,2195.280029296875,0.9267824292182922,1.0,0.0,3.0,1.0,0.0
17671140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966224789619446,0.3647045195102691,0.3293333947658539,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337530136108398,0.4077962338924408,0.3867962062358856,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067560195922852,0.2632039189338684,0.1852753013372421,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840135931968689,0.2994976639747619,0.285146951675415,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354356408119202,0.1273719668388366,0.5833819508552551,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.18487548828125,297.220947265625,285.0365295410156,1.0,0.4153891205787658,1.0,1.0,0.7425720691680908,1.0,-2.124529838562012,0.9965413808822632,1.1279884576797483,0.5091714262962341,1.0,1.0,0.0,90.74623107910156,100.0,56023.859375,0.0,872.7551879882812,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616141438484192,1.0,0.0,0.0,3.84793758392334,3.847963094711304,9.879826166070416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.17578125,0.0,1744.154296875,1895.4371337890625,0.0,2126.745361328125,0.9476972818374634,1.0,0.0,3.0,1.0,0.0
17671200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966224789619446,0.3647045195102691,0.3293333947658539,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337530136108398,0.4077962338924408,0.3867962062358856,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067560195922852,0.2632039189338684,0.1852753013372421,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840135931968689,0.2994976639747619,0.285146951675415,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354356408119202,0.1273719668388366,0.5833819508552551,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.18487548828125,297.220947265625,285.0365295410156,1.0,0.4153891205787658,1.0,1.0,0.7425720691680908,1.0,-2.124529838562012,0.9965413808822632,1.1279884576797483,0.5091714262962341,1.0,1.0,0.0,90.74623107910156,100.0,56023.859375,0.0,872.7551879882812,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616141438484192,1.0,0.0,0.0,3.84793758392334,3.847963094711304,9.879826166070416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.17578125,0.0,1744.154296875,1895.4371337890625,0.0,2126.745361328125,0.9476972818374634,1.0,0.0,3.0,1.0,0.0
17671260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.888860285282135,0.3635633289813995,0.3287804424762726,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926762878894806,0.4091518819332123,0.3884787261486053,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016557097434998,0.2642045319080353,0.1862200200557708,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347452878952026,0.3000829517841339,0.2860381305217743,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308920383453369,0.1272405683994293,0.5838502645492554,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.19012451171875,297.216552734375,284.8841552734375,1.0,0.4184387922286987,1.0,1.0,0.7434529066085815,1.0,-2.128659248352051,0.9982703924179076,1.130388855934143,0.5100663900375366,0.8876970410346985,0.8876970410346985,0.0,93.83531188964844,103.0,56684.4609375,0.0,887.7755126953125,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770442008972168,1.0,0.0,0.0,3.751882791519165,3.751908302307129,9.392729793944454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6357421875,0.0,1673.601318359375,1895.4371337890625,0.0,2204.764404296875,0.9302141666412354,1.0,0.0,3.0,1.0,0.0
17671320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.888860285282135,0.3635633289813995,0.3287804424762726,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926762878894806,0.4091518819332123,0.3884787261486053,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016557097434998,0.2642045319080353,0.1862200200557708,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347452878952026,0.3000829517841339,0.2860381305217743,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308920383453369,0.1272405683994293,0.5838502645492554,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.19012451171875,297.216552734375,284.8841552734375,1.0,0.4184387922286987,1.0,1.0,0.7434529066085815,1.0,-2.128659248352051,0.9982703924179076,1.130388855934143,0.5100663900375366,0.8876970410346985,0.8876970410346985,0.0,93.83531188964844,103.0,56684.4609375,0.0,887.7755126953125,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770442008972168,1.0,0.0,0.0,3.751882791519165,3.751908302307129,9.392729793944454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6357421875,0.0,1673.601318359375,1895.4371337890625,0.0,2204.764404296875,0.9302141666412354,1.0,0.0,3.0,1.0,0.0
17671380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822134733200073,0.3635676801204681,0.3285169601440429,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208642244338988,0.4113094210624695,0.3903207778930664,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973955869674683,0.2658454477787018,0.187267854809761,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301529884338379,0.3012539744377136,0.2870216369628906,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268893480300903,0.1273446083068847,0.5843176245689392,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.200927734375,297.221435546875,285.04132080078125,1.0,0.4214484095573425,1.0,1.0,0.7443337440490723,1.0,-2.1335506439208984,1.000403642654419,1.133147120475769,0.5110706090927124,1.0,1.0,0.0,96.74849700927734,106.0,56151.58984375,0.0,902.9343872070312,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33524.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626665234565735,1.0,0.0,0.0,3.858102798461914,3.858128309249878,9.932094826581306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3818359375,0.0,1757.67578125,1895.4371337890625,0.0,2136.00146484375,0.9501623511314392,1.0,0.0,3.0,1.0,0.0
17671440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822134733200073,0.3635676801204681,0.3285169601440429,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208642244338988,0.4113094210624695,0.3903207778930664,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973955869674683,0.2658454477787018,0.187267854809761,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301529884338379,0.3012539744377136,0.2870216369628906,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268893480300903,0.1273446083068847,0.5843176245689392,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.200927734375,297.221435546875,285.04132080078125,1.0,0.4214484095573425,1.0,1.0,0.7443337440490723,1.0,-2.1335506439208984,1.000403642654419,1.133147120475769,0.5110706090927124,1.0,1.0,0.0,96.74849700927734,106.0,56151.58984375,0.0,902.9343872070312,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33524.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626665234565735,1.0,0.0,0.0,3.858102798461914,3.858128309249878,9.932094826581306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3818359375,0.0,1757.67578125,1895.4371337890625,0.0,2136.00146484375,0.9501623511314392,1.0,0.0,3.0,1.0,0.0
17671500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793236613273621,0.3632149398326874,0.3285240232944488,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183863997459412,0.4121430814266205,0.391368567943573,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956438064575195,0.266497790813446,0.1878771334886551,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282098770141602,0.3016797006130218,0.2876286506652832,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251886487007141,0.1273516565561294,0.584895133972168,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.2213134765625,284.87762451171875,1.0,0.4230134487152099,1.0,1.0,0.7447741627693176,1.0,-2.136974811553955,1.001942753791809,1.135032057762146,0.5118938088417053,0.925819993019104,0.925819993019104,0.0,98.15319061279295,106.0,57111.21484375,0.0,911.2728881835938,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769502580165863,1.0,0.0,0.0,3.862344980239868,3.8623709678649902,9.953948847396532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.7138671875,0.0,1781.527587890625,1895.4371337890625,0.0,2196.422607421875,0.9511986374855042,1.0,0.0,3.0,1.0,0.0
17671560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753331899642944,0.362499326467514,0.3280379176139831,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147860407829284,0.4126733541488647,0.3920199871063232,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929582595825195,0.2669188678264618,0.1882680803537368,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254249095916748,0.30186328291893,0.2879408597946167,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228368282318115,0.1272312253713607,0.5848718881607056,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.2071838378906,297.2172546386719,284.8833923339844,1.0,0.4244967997074127,1.0,1.0,0.7452316880226135,1.0,-2.13799262046814,1.002283811569214,1.1357086896896362,0.5120517015457153,0.8913601040840149,0.8913601040840149,0.0,99.8354949951172,109.0,56847.78125,0.0,918.3609619140624,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715346813201904,1.0,0.0,0.0,3.769378662109375,3.769404411315918,9.480534686190368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5947265625,0.0,1693.8497314453125,1895.4371337890625,0.0,2214.478271484375,0.9339002966880798,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693934082984924,0.3625462353229522,0.3278097212314605,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097084403038024,0.414825826883316,0.3938524127006531,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892275452613831,0.2686235010623932,0.1893576979637146,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213019371032715,0.3030462861061096,0.2889330983161926,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191437244415283,0.1273451447486877,0.5853851437568665,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.2221984863281,285.04571533203125,1.0,0.4274982511997223,1.0,1.0,0.7461466789245605,1.0,-2.1430306434631348,1.004481315612793,1.1385493278503418,0.5130881667137146,1.0,1.0,0.0,102.7626724243164,112.0,56294.33203125,0.0,933.8413696289062,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763751208782196,1.0,0.0,0.0,3.868506669998169,3.868532419204712,9.98573341348674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9345703125,0.0,1772.302734375,1895.4371337890625,0.0,2145.5546875,0.9528308510780334,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693934082984924,0.3625462353229522,0.3278097212314605,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097084403038024,0.414825826883316,0.3938524127006531,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892275452613831,0.2686235010623932,0.1893576979637146,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213019371032715,0.3030462861061096,0.2889330983161926,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191437244415283,0.1273451447486877,0.5853851437568665,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.2221984863281,285.04571533203125,1.0,0.4274982511997223,1.0,1.0,0.7461466789245605,1.0,-2.1430306434631348,1.004481315612793,1.1385493278503418,0.5130881667137146,1.0,1.0,0.0,102.7626724243164,112.0,56294.33203125,0.0,933.8413696289062,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763751208782196,1.0,0.0,0.0,3.868506669998169,3.868532419204712,9.98573341348674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9345703125,0.0,1772.302734375,1895.4371337890625,0.0,2145.5546875,0.9528308510780334,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.863261342048645,0.3615393936634063,0.3273806273937225,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904601514339447,0.4161911606788635,0.395551860332489,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853423953056335,0.269764244556427,0.1904041767120361,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170071840286255,0.3036742806434631,0.2898688614368438,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153259873390198,0.1272458583116531,0.58599853515625,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.22637939453125,297.2181091308594,284.8861694335937,1.0,0.4305384457111358,1.0,1.0,0.7470616698265076,1.0,-2.147679328918457,1.0064617395401,1.141217589378357,0.5141213536262512,0.8982852101325989,0.8982852101325989,0.0,105.8554229736328,115.0,57051.51171875,0.0,949.6152954101562,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725275158882141,1.0,0.0,0.0,3.790400981903076,3.790426731109619,9.58657778937777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.978515625,0.0,1716.677978515625,1895.4371337890625,0.0,2223.31591796875,0.938394010066986,1.0,0.0,3.0,1.0,0.0
