time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.863261342048645,0.3615393936634063,0.3273806273937225,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904601514339447,0.4161911606788635,0.395551860332489,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853423953056335,0.269764244556427,0.1904041767120361,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170071840286255,0.3036742806434631,0.2898688614368438,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153259873390198,0.1272458583116531,0.58599853515625,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.22637939453125,297.2181091308594,284.8861694335937,1.0,0.4305384457111358,1.0,1.0,0.7470616698265076,1.0,-2.147679328918457,1.0064617395401,1.141217589378357,0.5141213536262512,0.8982852101325989,0.8982852101325989,0.0,105.8554229736328,115.0,57051.51171875,0.0,949.6152954101562,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725275158882141,1.0,0.0,0.0,3.790400981903076,3.790426731109619,9.58657778937777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.978515625,0.0,1716.677978515625,1895.4371337890625,0.0,2223.31591796875,0.938394010066986,1.0,0.0,3.0,1.0,0.0
17671860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562690019607544,0.3604129254817962,0.3263742923736572,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987756371498108,0.417349249124527,0.3966957926750183,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806037068367004,0.2707648575305938,0.1911505609750747,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117890954017639,0.3040802776813507,0.2903417944908142,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105645298957825,0.1269837766885757,0.5854232311248779,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2331848144531,297.21209716796875,284.892578125,1.0,0.4333471059799194,1.0,1.0,0.7479858994483948,1.0,-2.1486175060272217,1.0066155195236206,1.1420018672943115,0.5140819549560547,0.8274287581443787,0.8274287581443787,0.0,109.23479461669922,118.0,57021.54296875,0.0,962.8901977539062,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760497331619263,1.0,0.0,0.0,3.4935312271118164,3.4935548305511475,8.143714467223617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1181640625,0.0,1409.2669677734375,1895.4371337890625,0.0,2254.74658203125,0.8771426677703857,1.0,0.0,3.0,1.0,0.0
17671920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562690019607544,0.3604129254817962,0.3263742923736572,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987756371498108,0.417349249124527,0.3966957926750183,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806037068367004,0.2707648575305938,0.1911505609750747,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117890954017639,0.3040802776813507,0.2903417944908142,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105645298957825,0.1269837766885757,0.5854232311248779,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2331848144531,297.21209716796875,284.892578125,1.0,0.4333471059799194,1.0,1.0,0.7479858994483948,1.0,-2.1486175060272217,1.0066155195236206,1.1420018672943115,0.5140819549560547,0.8274287581443787,0.8274287581443787,0.0,109.23479461669922,118.0,57021.54296875,0.0,962.8901977539062,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760497331619263,1.0,0.0,0.0,3.4935312271118164,3.4935548305511475,8.143714467223617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1181640625,0.0,1409.2669677734375,1895.4371337890625,0.0,2254.74658203125,0.8771426677703857,1.0,0.0,3.0,1.0,0.0
17671980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520767688751221,0.3607878088951111,0.3265387117862701,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955658078193665,0.4196898341178894,0.3987571895122528,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782469391822815,0.2727181911468506,0.1924388408660888,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086880445480347,0.3054086565971374,0.2914907038211822,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074568629264832,0.1271574199199676,0.5861625075340271,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203063964844,285.01043701171875,1.0,0.4362829923629761,1.0,1.0,0.7489100694656372,1.0,-2.1551008224487305,1.0095330476760864,1.1455676555633545,0.5155094861984253,0.9357599020004272,0.9357599020004272,0.0,111.92166137695312,121.0,56729.91015625,0.0,979.0820922851562,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661888599395752,1.0,0.0,0.0,3.6377267837524414,3.637750148773194,8.829852617964207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.220703125,0.0,1498.0157470703125,1895.4371337890625,0.0,2167.071044921875,0.9001740217208862,1.0,0.0,3.0,1.0,0.0
17672040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520767688751221,0.3607878088951111,0.3265387117862701,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955658078193665,0.4196898341178894,0.3987571895122528,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782469391822815,0.2727181911468506,0.1924388408660888,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086880445480347,0.3054086565971374,0.2914907038211822,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074568629264832,0.1271574199199676,0.5861625075340271,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203063964844,285.01043701171875,1.0,0.4362829923629761,1.0,1.0,0.7489100694656372,1.0,-2.1551008224487305,1.0095330476760864,1.1455676555633545,0.5155094861984253,0.9357599020004272,0.9357599020004272,0.0,111.92166137695312,121.0,56729.91015625,0.0,979.0820922851562,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661888599395752,1.0,0.0,0.0,3.6377267837524414,3.637750148773194,8.829852617964207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.220703125,0.0,1498.0157470703125,1895.4371337890625,0.0,2167.071044921875,0.9001740217208862,1.0,0.0,3.0,1.0,0.0
17672100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499894142150879,0.3604910671710968,0.3266012072563171,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939804434776306,0.4205152690410614,0.3998072445392608,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771059274673462,0.2734476029872894,0.1931080967187881,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071638345718384,0.3058488965034485,0.2921177744865417,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059902310371399,0.1271750181913375,0.5867919921875,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.2546081542969,297.2204284667969,284.864990234375,1.0,0.4378132224082947,1.0,1.0,0.7493721842765808,1.0,-2.158753156661988,1.0111827850341797,1.1475703716278076,0.5163885951042175,0.8427510857582092,0.8427510857582092,0.0,113.30713653564452,121.0,57458.66015625,0.0,987.769775390625,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37647.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724140286445618,1.0,0.0,0.0,3.603978395462036,3.6040022373199454,8.666777375765378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.94921875,0.0,1494.7353515625,1895.4371337890625,0.0,2222.304931640625,0.8936038613319397,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470913171768188,0.3599931001663208,0.3262291848659515,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915979266166687,0.4211574792861938,0.4004980027675628,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752463817596436,0.2740402519702911,0.1935795545578003,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048968315124512,0.3061323463916778,0.2924761772155761,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039430499076843,0.1271113753318786,0.5868962407112122,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591552734375,297.2178649902344,284.9134216308594,1.0,0.4392752647399902,1.0,1.0,0.7498464584350586,1.0,-2.160259246826172,1.011768817901611,1.14849054813385,0.5166638493537903,0.8423628211021423,0.8423628211021423,0.0,114.9420394897461,109.0,57177.2265625,0.0,995.2735595703124,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773666262626648,1.0,0.0,0.0,3.4909238815307617,3.4909470081329346,8.13156418644212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0751953125,0.0,1387.699951171875,1895.4371337890625,0.0,2233.4638671875,0.873383641242981,1.0,0.0,3.0,1.0,0.0
17672220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851343035697937,0.3602215051651001,0.326061874628067,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978858590126038,0.4233783185482025,0.4022543430328369,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810511589050293,0.275982141494751,0.1947152316570282,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074116110801697,0.2933953404426574,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573993682861,0.1273140609264373,0.5868693590164185,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.2243347167969,285.0176086425781,1.0,0.4373825192451477,1.0,1.0,0.7507950663566589,1.0,-2.164601325988769,1.013615369796753,1.1509859561920166,0.5175206065177917,0.9521525502204896,0.9521525502204896,0.0,112.3829574584961,97.0,56940.44140625,0.0,990.1525268554688,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662377953529358,1.0,0.0,0.0,3.6533522605896,3.653375625610352,8.905871027309331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.310546875,0.0,1509.7540283203125,1895.4371337890625,0.0,2167.50341796875,0.9031403064727784,1.0,0.0,3.0,1.0,0.0
17672280,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851343035697937,0.3602215051651001,0.326061874628067,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978858590126038,0.4233783185482025,0.4022543430328369,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810511589050293,0.275982141494751,0.1947152316570282,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074116110801697,0.2933953404426574,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573993682861,0.1273140609264373,0.5868693590164185,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.2243347167969,285.0176086425781,1.0,0.4373825192451477,1.0,1.0,0.7507950663566589,1.0,-2.164601325988769,1.013615369796753,1.1509859561920166,0.5175206065177917,0.9521525502204896,0.9521525502204896,0.0,112.3829574584961,97.0,56940.44140625,0.0,990.1525268554688,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662377953529358,1.0,0.0,0.0,3.6533522605896,3.653375625610352,8.905871027309331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.310546875,0.0,1509.7540283203125,1895.4371337890625,0.0,2167.50341796875,0.9031403064727784,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613590598106384,0.3593834340572357,0.3253656923770904,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110382795333862,0.4247576892375946,0.4035577178001404,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925062775611877,0.2773298323154449,0.1956097036600113,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205185532569885,0.3080939948558807,0.2939901649951935,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152592301368713,0.1273066699504852,0.5860956907272339,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.28631591796875,297.2206420898437,284.9037780761719,1.0,0.4327013790607452,1.0,1.0,0.7517436742782593,1.0,-2.1661953926086426,1.0140842199325562,1.1521111726760864,0.5176988840103149,0.8456546664237976,0.8456546664237976,0.0,106.44412231445312,85.0,57360.64453125,0.0,969.8174438476562,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744225263595581,1.0,0.0,0.0,3.516200542449951,3.516223907470703,8.24974563329306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5517578125,0.0,1414.0025634765625,1895.4371337890625,0.0,2240.210693359375,0.8787034153938293,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613590598106384,0.3593834340572357,0.3253656923770904,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110382795333862,0.4247576892375946,0.4035577178001404,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925062775611877,0.2773298323154449,0.1956097036600113,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205185532569885,0.3080939948558807,0.2939901649951935,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152592301368713,0.1273066699504852,0.5860956907272339,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.28631591796875,297.2206420898437,284.9037780761719,1.0,0.4327013790607452,1.0,1.0,0.7517436742782593,1.0,-2.1661953926086426,1.0140842199325562,1.1521111726760864,0.5176988840103149,0.8456546664237976,0.8456546664237976,0.0,106.44412231445312,85.0,57360.64453125,0.0,969.8174438476562,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744225263595581,1.0,0.0,0.0,3.516200542449951,3.516223907470703,8.24974563329306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5517578125,0.0,1414.0025634765625,1895.4371337890625,0.0,2240.210693359375,0.8787034153938293,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906208276748657,0.3638598322868347,0.3278033137321472,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476476311683656,0.4313738346099853,0.4081149697303772,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214897513389587,0.2838223874568939,0.1989250928163528,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477843999862671,0.3138763010501861,0.2978032827377319,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385635137557983,0.1325014978647232,0.6013861298561096,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.266845703125,285.05255126953125,1.0,0.4277553558349609,1.0,1.0,0.7526835799217224,1.0,-2.2014901638031006,1.0313698053359983,1.1701204776763916,0.5266505479812622,0.9881283640861512,0.9881283640861512,0.0,94.72863006591795,73.0,57844.38671875,0.0,961.0134887695312,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767410159111023,1.0,0.0,0.0,3.695182085037232,3.6952056884765625,9.11097743028222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.68359375,0.0,1550.610107421875,1895.4371337890625,0.0,2177.875244140625,0.9122561812400818,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906208276748657,0.3638598322868347,0.3278033137321472,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476476311683656,0.4313738346099853,0.4081149697303772,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214897513389587,0.2838223874568939,0.1989250928163528,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477843999862671,0.3138763010501861,0.2978032827377319,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385635137557983,0.1325014978647232,0.6013861298561096,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.266845703125,285.05255126953125,1.0,0.4277553558349609,1.0,1.0,0.7526835799217224,1.0,-2.2014901638031006,1.0313698053359983,1.1701204776763916,0.5266505479812622,0.9881283640861512,0.9881283640861512,0.0,94.72863006591795,73.0,57844.38671875,0.0,961.0134887695312,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767410159111023,1.0,0.0,0.0,3.695182085037232,3.6952056884765625,9.11097743028222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.68359375,0.0,1550.610107421875,1895.4371337890625,0.0,2177.875244140625,0.9122561812400818,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277915954589844,0.3653013408184051,0.3293037414550781,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850491881370544,0.4353832900524139,0.4120287001132965,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537601232528687,0.287941962480545,0.2018508464097976,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818433880805969,0.3172893226146698,0.3011119663715362,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676796078681946,0.1360612362623214,0.617036759853363,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227658808231354,1.0,1.0,0.7536235451698303,1.0,-2.2342936992645264,1.0473121404647827,1.1869816780090332,0.5353776216506958,0.8943089842796326,0.8943089842796326,0.0,83.41264343261719,61.0,59410.91015625,0.0,950.7586669921876,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779071569442749,1.0,0.0,0.0,3.6659092903137207,3.665933609008789,8.967197118181502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2294921875,0.0,1559.18408203125,1895.4371337890625,0.0,2281.80859375,0.9097211360931396,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277915954589844,0.3653013408184051,0.3293037414550781,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850491881370544,0.4353832900524139,0.4120287001132965,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537601232528687,0.287941962480545,0.2018508464097976,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818433880805969,0.3172893226146698,0.3011119663715362,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676796078681946,0.1360612362623214,0.617036759853363,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227658808231354,1.0,1.0,0.7536235451698303,1.0,-2.2342936992645264,1.0473121404647827,1.1869816780090332,0.5353776216506958,0.8943089842796326,0.8943089842796326,0.0,83.41264343261719,61.0,59410.91015625,0.0,950.7586669921876,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779071569442749,1.0,0.0,0.0,3.6659092903137207,3.665933609008789,8.967197118181502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2294921875,0.0,1559.18408203125,1895.4371337890625,0.0,2281.80859375,0.9097211360931396,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482611417770386,0.3660880923271179,0.3296039998531341,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.437326431274414,0.4124929308891296,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713389039039612,0.2898690700531006,0.2029724568128585,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001203179359436,0.3187995851039886,0.3022586107254028,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832458972930908,0.1375141739845276,0.6227471828460693,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880554199219,285.0668334960937,1.0,0.4199149310588836,1.0,1.0,0.7540935277938843,1.0,-2.244489908218384,1.0521854162216189,1.1923044919967651,0.5381345152854919,1.0,1.0,0.0,78.30455780029297,61.0,59083.90625,0.0,941.5272827148438,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747601866722107,1.0,0.0,0.0,3.734112024307251,3.7341363430023193,9.303963679485604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.580078125,0.0,1605.0203857421875,1895.4371337890625,0.0,2243.22509765625,0.9237558841705322,1.0,0.0,3.0,1.0,0.0
17672760,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616512060165404,0.3669703602790832,0.3302926421165466,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402777850627899,0.3980723321437835,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.884215772151947,0.2917996048927307,0.2042502611875534,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.913579523563385,0.3203065097332001,0.3035891056060791,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945544481277466,0.138841763138771,0.6284509301185608,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162136912345886,1.0,1.0,0.7550287842750549,1.0,-2.2383172512054443,1.048802614212036,1.1895147562026978,0.5362750887870789,1.0,1.0,0.0,74.88219451904297,64.0,59148.74609375,0.0,922.22314453125,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746131420135498,1.0,0.0,0.0,3.810639619827272,3.810664653778076,9.68922449828824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7236328125,0.0,1693.739501953125,1895.4371337890625,0.0,2241.912109375,0.9389458894729614,1.0,0.0,3.0,1.0,0.0
17672820,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.97607684135437,0.3670613169670105,0.3306671679019928,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478057324886322,0.3808104693889618,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.900787353515625,0.2944878041744232,0.2062602192163467,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316710829734802,0.3221640288829803,0.305529922246933,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090187072753906,0.1407138854265213,0.6373059749603271,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568992972373962,1.0,-2.2334046363830566,1.0458117723464966,1.1875927448272705,0.5341715812683105,0.8844130039215088,0.8844130039215088,0.0,71.1396484375,82.0,59714.05859375,0.0,903.1715698242188,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830365300178528,1.0,0.0,0.0,3.72643780708313,3.726463079452514,9.265759786103444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.81640625,0.0,1642.114990234375,1895.4371337890625,0.0,2317.446044921875,0.9243149161338806,1.0,0.0,3.0,1.0,0.0
17672880,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.97607684135437,0.3670613169670105,0.3306671679019928,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478057324886322,0.3808104693889618,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.900787353515625,0.2944878041744232,0.2062602192163467,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316710829734802,0.3221640288829803,0.305529922246933,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090187072753906,0.1407138854265213,0.6373059749603271,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568992972373962,1.0,-2.2334046363830566,1.0458117723464966,1.1875927448272705,0.5341715812683105,0.8844130039215088,0.8844130039215088,0.0,71.1396484375,82.0,59714.05859375,0.0,903.1715698242188,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830365300178528,1.0,0.0,0.0,3.72643780708313,3.726463079452514,9.265759786103444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.81640625,0.0,1642.114990234375,1895.4371337890625,0.0,2317.446044921875,0.9243149161338806,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729827642440796,0.3682731688022613,0.3314025998115539,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.455344408750534,0.3855475187301636,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001235961914062,0.2977544069290161,0.2083785235881805,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295737743377686,0.3245126903057098,0.3075446188449859,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090693712234497,0.1425338983535766,0.6453666090965271,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175944030284881,1.0,1.0,0.7587698101997375,1.0,-2.254594326019287,1.0558229684829712,1.198771357536316,0.5389677286148071,1.0,1.0,0.0,72.70408630371094,100.0,59607.9921875,0.0,929.9602661132812,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750316262245178,1.0,0.0,0.0,3.8434157371521,3.843441247940064,9.85662040875468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9462890625,0.0,1737.6917724609375,1895.4371337890625,0.0,2245.649169921875,0.9466701149940492,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729827642440796,0.3682731688022613,0.3314025998115539,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.455344408750534,0.3855475187301636,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001235961914062,0.2977544069290161,0.2083785235881805,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295737743377686,0.3245126903057098,0.3075446188449859,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090693712234497,0.1425338983535766,0.6453666090965271,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175944030284881,1.0,1.0,0.7587698101997375,1.0,-2.254594326019287,1.0558229684829712,1.198771357536316,0.5389677286148071,1.0,1.0,0.0,72.70408630371094,100.0,59607.9921875,0.0,929.9602661132812,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750316262245178,1.0,0.0,0.0,3.8434157371521,3.843441247940064,9.85662040875468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9462890625,0.0,1737.6917724609375,1895.4371337890625,0.0,2245.649169921875,0.9466701149940492,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554584622383118,0.3684858083724975,0.3321141302585602,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584826529026031,0.4076792001724243,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569166183472,0.3003838658332824,0.2105256170034408,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121580719947816,0.3262845873832702,0.3096320927143097,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982074975967407,0.143909603357315,0.6531880497932434,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281980395317077,1.0,1.0,0.7599247097969055,1.0,-2.2965023517608643,1.0762959718704224,1.2202062606811523,0.5497468709945679,0.9354644417762756,0.9354644417762756,0.0,78.61380767822266,103.0,61418.8515625,0.0,995.297607421875,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846624255180359,1.0,0.0,0.0,3.822952508926392,3.822978258132935,9.751940979185747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0556640625,0.0,1740.4532470703125,1895.4371337890625,0.0,2332.100830078125,0.9447285532951356,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554584622383118,0.3684858083724975,0.3321141302585602,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584826529026031,0.4076792001724243,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569166183472,0.3003838658332824,0.2105256170034408,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121580719947816,0.3262845873832702,0.3096320927143097,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982074975967407,0.143909603357315,0.6531880497932434,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281980395317077,1.0,1.0,0.7599247097969055,1.0,-2.2965023517608643,1.0762959718704224,1.2202062606811523,0.5497468709945679,0.9354644417762756,0.9354644417762756,0.0,78.61380767822266,103.0,61418.8515625,0.0,995.297607421875,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846624255180359,1.0,0.0,0.0,3.822952508926392,3.822978258132935,9.751940979185747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0556640625,0.0,1740.4532470703125,1895.4371337890625,0.0,2332.100830078125,0.9447285532951356,1.0,0.0,3.0,1.0,0.0
17673180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374702572822572,0.3683335185050964,0.3321169316768646,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576534628868103,0.4289770722389221,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556270599365,0.3026532828807831,0.2122440785169601,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973744511604309,0.3276559114456177,0.3111260235309601,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876199841499329,0.1447946727275848,0.6584314703941345,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372077882289886,1.0,1.0,0.7610795497894287,1.0,-2.332259178161621,1.0936781167984009,1.2385810613632202,0.5590721368789673,0.8720710873603821,0.8720710873603821,0.0,84.4439697265625,106.0,62603.4453125,0.0,1055.92578125,1.0,279.1571044921875,283.2518615722656,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915381789207458,1.0,0.0,0.0,3.651088953018189,3.651113748550415,8.894839993445203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.03515625,0.0,1561.9801025390625,1895.4371337890625,0.0,2394.32666015625,0.9094086289405824,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374702572822572,0.3683335185050964,0.3321169316768646,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576534628868103,0.4289770722389221,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556270599365,0.3026532828807831,0.2122440785169601,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973744511604309,0.3276559114456177,0.3111260235309601,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876199841499329,0.1447946727275848,0.6584314703941345,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372077882289886,1.0,1.0,0.7610795497894287,1.0,-2.332259178161621,1.0936781167984009,1.2385810613632202,0.5590721368789673,0.8720710873603821,0.8720710873603821,0.0,84.4439697265625,106.0,62603.4453125,0.0,1055.92578125,1.0,279.1571044921875,283.2518615722656,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915381789207458,1.0,0.0,0.0,3.651088953018189,3.651113748550415,8.894839993445203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.03515625,0.0,1561.9801025390625,1895.4371337890625,0.0,2394.32666015625,0.9094086289405824,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273658990859984,0.3688746392726898,0.3324439227581024,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956315755844116,0.4573051035404205,0.4335823953151703,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662997484207153,0.3041706085205078,0.2132502794265747,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894152641296387,0.3286966383457184,0.3120467662811279,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815370321273804,0.1453154385089874,0.6610374450683594,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411162734031677,1.0,1.0,0.7616569995880127,1.0,-2.343411922454834,1.099005937576294,1.2444058656692505,0.5620210766792297,0.977115511894226,0.977115511894226,0.0,87.71300506591797,106.0,62310.50390625,0.0,1081.0836181640625,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860432267189026,1.0,0.0,0.0,3.718667507171631,3.718691825866699,9.22715798878926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7802734375,0.0,1594.3427734375,1895.4371337890625,0.0,2344.564697265625,0.9212425947189332,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181708097457886,0.3695351481437683,0.3331477046012878,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885851144790648,0.4577082693576813,0.4337624907493591,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599627017974854,0.3057952523231506,0.2144569307565689,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821514248847961,0.3298650085926056,0.3132378160953522,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.675959587097168,0.1458848118782043,0.6641029119491577,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.307373046875,285.0443420410156,1.0,0.4445759952068329,1.0,1.0,0.7627888321876526,1.0,-2.3512678146362305,1.102588176727295,1.248679518699646,0.563701331615448,1.0,1.0,0.0,90.92425537109376,109.0,62698.734375,0.0,1102.401123046875,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853503823280334,1.0,0.0,0.0,3.806151390075684,3.806176424026489,9.666414371167775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5166015625,0.0,1687.6097412109375,1895.4371337890625,0.0,2338.308837890625,0.9379394054412842,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025829434394836,0.3693653345108032,0.3335691690444946,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975579559803009,0.4585436284542084,0.4347436726093292,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491708636283875,0.3080773949623108,0.2163976430892944,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696931004524231,0.3312973976135254,0.3150563836097717,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663591861724854,0.1465584188699722,0.6688194870948792,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505164623260498,1.0,1.0,0.7650524377822876,1.0,-2.363140344619751,1.1078007221221924,1.2553396224975586,0.5661349892616272,0.89884352684021,0.89884352684021,0.0,96.80948638916016,112.0,63751.57421875,0.0,1139.18994140625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937586307525635,1.0,0.0,0.0,3.741744995117188,3.741770267486572,9.34203910674114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.974609375,0.0,1652.7666015625,1895.4371337890625,0.0,2414.504638671875,0.9271916151046752,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025829434394836,0.3693653345108032,0.3335691690444946,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975579559803009,0.4585436284542084,0.4347436726093292,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491708636283875,0.3080773949623108,0.2163976430892944,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696931004524231,0.3312973976135254,0.3150563836097717,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663591861724854,0.1465584188699722,0.6688194870948792,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505164623260498,1.0,1.0,0.7650524377822876,1.0,-2.363140344619751,1.1078007221221924,1.2553396224975586,0.5661349892616272,0.89884352684021,0.89884352684021,0.0,96.80948638916016,112.0,63751.57421875,0.0,1139.18994140625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937586307525635,1.0,0.0,0.0,3.741744995117188,3.741770267486572,9.34203910674114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.974609375,0.0,1652.7666015625,1895.4371337890625,0.0,2414.504638671875,0.9271916151046752,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927938938140869,0.3702735304832458,0.3342005014419555,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664823412895204,0.4609291851520538,0.4367295205593109,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784707069397,0.3110334277153015,0.2183980941772461,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616722226142883,0.3333149254322052,0.3168941438198089,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600922346115112,0.1474305838346481,0.6730312705039978,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.455605149269104,1.0,1.0,0.7673160433769226,1.0,-2.375948429107666,1.1135159730911257,1.262432336807251,0.5687072277069092,1.0,1.0,0.0,101.40916442871094,115.0,63497.203125,0.0,1172.197998046875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871983051300049,1.0,0.0,0.0,3.854466676712036,3.854492425918579,9.913383109960705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2138671875,0.0,1753.20751953125,1895.4371337890625,0.0,2355.003662109375,0.9493378400802612,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927938938140869,0.3702735304832458,0.3342005014419555,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664823412895204,0.4609291851520538,0.4367295205593109,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784707069397,0.3110334277153015,0.2183980941772461,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616722226142883,0.3333149254322052,0.3168941438198089,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600922346115112,0.1474305838346481,0.6730312705039978,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.455605149269104,1.0,1.0,0.7673160433769226,1.0,-2.375948429107666,1.1135159730911257,1.262432336807251,0.5687072277069092,1.0,1.0,0.0,101.40916442871094,115.0,63497.203125,0.0,1172.197998046875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871983051300049,1.0,0.0,0.0,3.854466676712036,3.854492425918579,9.913383109960705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2138671875,0.0,1753.20751953125,1895.4371337890625,0.0,2355.003662109375,0.9493378400802612,1.0,0.0,3.0,1.0,0.0
