time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951675832271576,0.3766562044620514,0.3394997715950012,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440582036972046,0.4213349521160126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839376449585,0.4067603945732116,0.2843304574489593,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503062963485718,0.3754052221775055,0.3561089634895324,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195346355438232,0.1623958051204681,0.7373490929603577,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721793830394745,1.0,1.0,0.8307695388793945,1.0,-2.5674188137054443,1.1929669380187988,1.374451994895935,0.6045414209365845,0.8633595705032349,0.8633595705032349,0.0,90.14652252197266,108.0,72355.828125,0.0,1355.757568359375,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043947815895081,1.0,0.0,0.0,3.605116605758667,3.605140924453736,8.672253102304239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4853515625,0.0,1508.739501953125,1895.4371337890625,0.0,2511.673583984375,0.8988220691680908,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951675832271576,0.3766562044620514,0.3394997715950012,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440582036972046,0.4213349521160126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839376449585,0.4067603945732116,0.2843304574489593,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503062963485718,0.3754052221775055,0.3561089634895324,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195346355438232,0.1623958051204681,0.7373490929603577,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721793830394745,1.0,1.0,0.8307695388793945,1.0,-2.5674188137054443,1.1929669380187988,1.374451994895935,0.6045414209365845,0.8633595705032349,0.8633595705032349,0.0,90.14652252197266,108.0,72355.828125,0.0,1355.757568359375,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043947815895081,1.0,0.0,0.0,3.605116605758667,3.605140924453736,8.672253102304239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4853515625,0.0,1508.739501953125,1895.4371337890625,0.0,2511.673583984375,0.8988220691680908,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.947843611240387,0.3770677447319031,0.3396608531475067,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476440787315369,0.4261702001094818,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737813472747804,0.4088601469993591,0.2856559157371521,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.94683575630188,0.3761380910873413,0.3566601872444153,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.717410147190094,0.1627933084964752,0.7389166951179504,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748157858848572,1.0,1.0,0.8316388130187988,1.0,-2.5775458812713623,1.1977853775024414,1.3797606229782104,0.6071077585220337,0.9563896656036376,0.9563896656036376,0.0,91.5823211669922,108.0,71971.59375,0.0,1375.0712890625,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.856689453125,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990676164627075,1.0,0.0,0.0,3.665040016174317,3.665063619613648,8.962944662016525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.384765625,0.0,1534.69384765625,1895.4371337890625,0.0,2462.9033203125,0.9092723727226256,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411759972572328,0.3775882720947265,0.340207427740097,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502479076385498,0.4349265694618225,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691639542579652,0.4110671877861023,0.2872442007064819,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404441714286804,0.3769953846931457,0.3575253784656524,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134323716163635,0.1632654219865799,0.7413266897201538,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791224598884582,1.0,1.0,0.8324335217475891,1.0,-2.594557285308838,1.2059953212738037,1.3885619640350342,0.6115770936012268,0.9819584488868712,0.9819584488868712,0.0,94.17466735839844,128.0,72561.8203125,0.0,1408.621826171875,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798696756362915,1.0,0.0,0.0,3.7502806186676025,3.75030517578125,9.384709187543194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.9755859375,0.0,1622.3021240234375,1895.4371337890625,0.0,2459.515625,0.9254863262176514,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168773651124,0.3773576021194458,0.3405524790287018,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509476065635681,0.4645555019378662,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144496619701385,0.2899776995182037,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180124402046204,0.3778351545333862,0.3588169515132904,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985822319984436,0.1637446731328964,0.7454421520233154,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915629923343658,1.0,1.0,0.8340228796005249,1.0,-2.640343189239502,1.2281776666641235,1.4121655225753784,0.6237918734550476,0.9116825461387634,0.9116825461387634,0.0,102.8750991821289,148.0,74314.40625,0.0,1508.705078125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071140050888062,1.0,0.0,0.0,3.709169149398804,3.7091939449310303,9.180081974591304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8525390625,0.0,1605.6136474609375,1895.4371337890625,0.0,2536.64208984375,0.9196274280548096,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168773651124,0.3773576021194458,0.3405524790287018,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509476065635681,0.4645555019378662,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144496619701385,0.2899776995182037,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180124402046204,0.3778351545333862,0.3588169515132904,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985822319984436,0.1637446731328964,0.7454421520233154,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915629923343658,1.0,1.0,0.8340228796005249,1.0,-2.640343189239502,1.2281776666641235,1.4121655225753784,0.6237918734550476,0.9116825461387634,0.9116825461387634,0.0,102.8750991821289,148.0,74314.40625,0.0,1508.705078125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071140050888062,1.0,0.0,0.0,3.709169149398804,3.7091939449310303,9.180081974591304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8525390625,0.0,1605.6136474609375,1895.4371337890625,0.0,2536.64208984375,0.9196274280548096,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105892181396,0.3773347735404968,0.3408213257789612,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470191836357117,0.5045503377914429,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179989397525787,0.2926787137985229,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.892335057258606,0.3787086009979248,0.3599868416786194,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794321537017822,0.1640417575836181,0.7487961053848267,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.50766921043396,1.0,1.0,0.8356122374534607,1.0,-2.697397232055664,1.25589120388031,1.441506028175354,0.6390727162361145,0.9223615527153016,0.9223615527153016,0.0,115.23958587646484,168.0,75797.09375,0.0,1644.9908447265625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111142516136169,1.0,0.0,0.0,3.705398797988892,3.705423355102539,9.161428806692128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8017578125,0.0,1594.31689453125,1895.4371337890625,0.0,2573.4580078125,0.91812402009964,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105892181396,0.3773347735404968,0.3408213257789612,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470191836357117,0.5045503377914429,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179989397525787,0.2926787137985229,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.892335057258606,0.3787086009979248,0.3599868416786194,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794321537017822,0.1640417575836181,0.7487961053848267,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.50766921043396,1.0,1.0,0.8356122374534607,1.0,-2.697397232055664,1.25589120388031,1.441506028175354,0.6390727162361145,0.9223615527153016,0.9223615527153016,0.0,115.23958587646484,168.0,75797.09375,0.0,1644.9908447265625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111142516136169,1.0,0.0,0.0,3.705398797988892,3.705423355102539,9.161428806692128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8017578125,0.0,1594.31689453125,1895.4371337890625,0.0,2573.4580078125,0.91812402009964,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556172251701355,0.3773352801799774,0.3416032493114471,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717260003089904,0.5417772531509399,0.514954686164856,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949360370636,0.4215567111968994,0.2957489192485809,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570862412452698,0.3795899748802185,0.3616176247596741,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521578431129456,0.1641485542058944,0.7531836628913879,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239799618721008,1.0,1.0,0.8390291929244995,1.0,-2.7211859226226807,1.2668378353118896,1.454348087310791,0.6454185843467712,0.935730516910553,0.935730516910553,0.0,135.28749084472656,188.0,76562.953125,0.0,1772.8775634765625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35116.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143421411514282,1.0,0.0,0.0,3.755993843078613,3.75601863861084,9.413324164597724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.30078125,0.0,1647.51953125,1895.4371337890625,0.0,2603.23583984375,0.9281983971595764,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556172251701355,0.3773352801799774,0.3416032493114471,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717260003089904,0.5417772531509399,0.514954686164856,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949360370636,0.4215567111968994,0.2957489192485809,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570862412452698,0.3795899748802185,0.3616176247596741,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521578431129456,0.1641485542058944,0.7531836628913879,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239799618721008,1.0,1.0,0.8390291929244995,1.0,-2.7211859226226807,1.2668378353118896,1.454348087310791,0.6454185843467712,0.935730516910553,0.935730516910553,0.0,135.28749084472656,188.0,76562.953125,0.0,1772.8775634765625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35116.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143421411514282,1.0,0.0,0.0,3.755993843078613,3.75601863861084,9.413324164597724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.30078125,0.0,1647.51953125,1895.4371337890625,0.0,2603.23583984375,0.9281983971595764,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269109725952148,0.3770108222961426,0.3421506583690643,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331393241882324,0.5398190021514893,0.5133625864982605,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857750415802002,0.4248466789722442,0.2986761033535003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288965821266174,0.3802287578582763,0.363094300031662,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305960416793823,0.1640698313713073,0.7569332718849182,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390774011611938,1.0,1.0,0.8424461483955383,1.0,-2.730355739593506,1.2705745697021484,1.4597811698913574,0.647939145565033,0.9396942853927612,0.9396942853927612,0.0,156.98971557617188,191.0,76851.4453125,0.0,1887.2464599609373,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163315057754517,1.0,0.0,0.0,3.777935028076172,3.7779600620269775,9.523624271423614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.353515625,0.0,1675.5401611328125,1895.4371337890625,0.0,2621.6171875,0.9335073828697203,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269109725952148,0.3770108222961426,0.3421506583690643,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331393241882324,0.5398190021514893,0.5133625864982605,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857750415802002,0.4248466789722442,0.2986761033535003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288965821266174,0.3802287578582763,0.363094300031662,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305960416793823,0.1640698313713073,0.7569332718849182,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390774011611938,1.0,1.0,0.8424461483955383,1.0,-2.730355739593506,1.2705745697021484,1.4597811698913574,0.647939145565033,0.9396942853927612,0.9396942853927612,0.0,156.98971557617188,191.0,76851.4453125,0.0,1887.2464599609373,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163315057754517,1.0,0.0,0.0,3.777935028076172,3.7779600620269775,9.523624271423614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.353515625,0.0,1675.5401611328125,1895.4371337890625,0.0,2621.6171875,0.9335073828697203,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182833790779114,0.3768259882926941,0.3422731757164001,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207645654678344,0.5394537448883057,0.5131799578666687,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495873808860779,0.4264759421348572,0.3000290393829345,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205878734588623,0.3805173337459564,0.3636723458766937,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242361068725586,0.1640186905860901,0.758134663105011,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441504120826721,1.0,1.0,0.8441545963287354,1.0,-2.734051465988159,1.2720444202423096,1.4620071649551392,0.6488217115402222,0.9401178359985352,0.9401178359985352,0.0,164.7620849609375,191.0,76943.703125,0.0,1929.176025390625,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792053222656,293.1499938964844,293.1499938964844,278.1499938964844,35523.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170227408409119,1.0,0.0,0.0,3.785593986511232,3.7856192588806152,9.562277227814775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.009765625,0.0,1685.6229248046875,1895.4371337890625,0.0,2628.009521484375,0.935336709022522,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118941187858582,0.3766545355319977,0.3423354625701904,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912109076976776,0.5392978191375732,0.5131763815879822,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440718054771423,0.4281195700168609,0.3013364672660827,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145577907562256,0.3808077275753021,0.3641769289970398,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195853352546692,0.1639760732650756,0.7590290307998657,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482557415962219,1.0,1.0,0.8455274701118469,1.0,-2.737374782562256,1.273396372795105,1.4639784097671509,0.649631917476654,0.940293550491333,0.940293550491333,0.0,170.7789764404297,179.0,77014.859375,0.0,1962.439697265625,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,35621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175843954086304,1.0,0.0,0.0,3.791532039642334,3.791557312011719,9.5922996479203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.76953125,0.0,1693.4652099609375,1895.4371337890625,0.0,2633.204833984375,0.9367414116859436,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777759552002,0.3763695955276489,0.342171311378479,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080792665481568,0.5392895936965942,0.5131746530532837,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429821729660034,0.4314648807048797,0.303727388381958,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119070529937744,0.3814179599285126,0.3648559153079986,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172603964805603,0.1639369428157806,0.759324312210083,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501636862754822,1.0,1.0,0.8482732176780701,1.0,-2.741222381591797,1.2747424840927124,1.4664798974990845,0.6505025625228882,0.9392153024673462,0.9392153024673462,0.0,173.8934783935547,167.0,77074.5,0.0,1983.0472412109373,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184646368026733,1.0,0.0,0.0,3.798814058303833,3.7988393306732178,9.629180794945569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.9931640625,0.0,1703.67431640625,1895.4371337890625,0.0,2641.350830078125,0.9385020136833192,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777759552002,0.3763695955276489,0.342171311378479,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080792665481568,0.5392895936965942,0.5131746530532837,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429821729660034,0.4314648807048797,0.303727388381958,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119070529937744,0.3814179599285126,0.3648559153079986,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172603964805603,0.1639369428157806,0.759324312210083,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501636862754822,1.0,1.0,0.8482732176780701,1.0,-2.741222381591797,1.2747424840927124,1.4664798974990845,0.6505025625228882,0.9392153024673462,0.9392153024673462,0.0,173.8934783935547,167.0,77074.5,0.0,1983.0472412109373,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184646368026733,1.0,0.0,0.0,3.798814058303833,3.7988393306732178,9.629180794945569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.9931640625,0.0,1703.67431640625,1895.4371337890625,0.0,2641.350830078125,0.9385020136833192,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122527599334717,0.3761961162090301,0.3418556153774261,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130957126617432,0.539563775062561,0.513234555721283,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489748239517212,0.434925228357315,0.3060018122196197,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161036372184753,0.382102221250534,0.3653377890586853,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829744338989,0.164005845785141,0.7588287591934204,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480392575263977,1.0,1.0,0.8510189652442932,1.0,-2.7436330318450928,1.2754123210906982,1.468220829963684,0.6509105563163757,0.9380475282669068,0.9380475282669068,0.0,170.3611297607422,155.0,77073.6640625,0.0,1970.3360595703125,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190304636955261,1.0,0.0,0.0,3.800852537155152,3.8008780479431152,9.639518339099595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.45703125,0.0,1707.08544921875,1895.4371337890625,0.0,2646.58935546875,0.9390549063682556,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122527599334717,0.3761961162090301,0.3418556153774261,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130957126617432,0.539563775062561,0.513234555721283,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489748239517212,0.434925228357315,0.3060018122196197,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161036372184753,0.382102221250534,0.3653377890586853,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829744338989,0.164005845785141,0.7588287591934204,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480392575263977,1.0,1.0,0.8510189652442932,1.0,-2.7436330318450928,1.2754123210906982,1.468220829963684,0.6509105563163757,0.9380475282669068,0.9380475282669068,0.0,170.3611297607422,155.0,77073.6640625,0.0,1970.3360595703125,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190304636955261,1.0,0.0,0.0,3.800852537155152,3.8008780479431152,9.639518339099595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.45703125,0.0,1707.08544921875,1895.4371337890625,0.0,2646.58935546875,0.9390549063682556,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008869171143,0.3761159479618072,0.3414919376373291,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240594506263732,0.5399723052978516,0.5133042931556702,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859594464302063,0.4384911358356476,0.3082457780838012,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243423700332642,0.3828546702861786,0.3657428622245788,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962320327759,0.1641828864812851,0.7581437230110168,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436264872550964,1.0,1.0,0.8534868359565735,1.0,-2.745640993118286,1.2759524583816528,1.4696884155273438,0.6511994004249573,0.9375048279762268,0.9375048279762268,0.0,163.16366577148438,143.0,77056.984375,0.0,1939.8109130859373,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194347620010376,1.0,0.0,0.0,3.80110239982605,3.8011279106140137,9.640785947340191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6484375,0.0,1707.7548828125,1895.4371337890625,0.0,2650.33349609375,0.9391503930091858,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008869171143,0.3761159479618072,0.3414919376373291,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240594506263732,0.5399723052978516,0.5133042931556702,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859594464302063,0.4384911358356476,0.3082457780838012,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243423700332642,0.3828546702861786,0.3657428622245788,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962320327759,0.1641828864812851,0.7581437230110168,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436264872550964,1.0,1.0,0.8534868359565735,1.0,-2.745640993118286,1.2759524583816528,1.4696884155273438,0.6511994004249573,0.9375048279762268,0.9375048279762268,0.0,163.16366577148438,143.0,77056.984375,0.0,1939.8109130859373,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194347620010376,1.0,0.0,0.0,3.80110239982605,3.8011279106140137,9.640785947340191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6484375,0.0,1707.7548828125,1895.4371337890625,0.0,2650.33349609375,0.9391503930091858,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805755615234,0.3760964870452881,0.3411168754100799,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392448663711548,0.540435791015625,0.5133641362190247,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738069534301758,0.4421333968639374,0.3104908466339111,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354228138923645,0.3836515843868255,0.366119235754013,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.634093165397644,0.1644424647092819,0.7574939727783203,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380140542984009,1.0,1.0,0.8559547662734985,1.0,-2.7476303577423096,1.2765049934387207,1.471125245094299,0.6514390707015991,0.937433660030365,0.937433660030365,0.0,154.0679168701172,131.0,77041.0234375,0.0,1900.320556640625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197757601737976,1.0,0.0,0.0,3.8011651039123535,3.801190614700317,9.641103133617437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.3720703125,0.0,1707.9080810546875,1895.4371337890625,0.0,2653.4921875,0.939175546169281,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805755615234,0.3760964870452881,0.3411168754100799,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392448663711548,0.540435791015625,0.5133641362190247,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738069534301758,0.4421333968639374,0.3104908466339111,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354228138923645,0.3836515843868255,0.366119235754013,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.634093165397644,0.1644424647092819,0.7574939727783203,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380140542984009,1.0,1.0,0.8559547662734985,1.0,-2.7476303577423096,1.2765049934387207,1.471125245094299,0.6514390707015991,0.937433660030365,0.937433660030365,0.0,154.0679168701172,131.0,77041.0234375,0.0,1900.320556640625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197757601737976,1.0,0.0,0.0,3.8011651039123535,3.801190614700317,9.641103133617437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.3720703125,0.0,1707.9080810546875,1895.4371337890625,0.0,2653.4921875,0.939175546169281,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368457555770874,0.3761064708232879,0.3409286141395569,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481879472732544,0.5406779646873474,0.5133861303329468,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823500871658325,0.4439820647239685,0.3116180598735809,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421546220779419,0.384063571691513,0.3663006126880646,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390644311904907,0.164602443575859,0.7572126984596252,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348636507987976,1.0,1.0,0.8571887612342834,1.0,-2.748666763305664,1.2768088579177856,1.471858024597168,0.6515545845031738,0.9375412464141846,0.9375412464141846,0.0,148.98080444335938,131.0,77035.5859375,0.0,1878.0894775390625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199369311332703,1.0,0.0,0.0,3.801337718963623,3.801363229751587,9.641978522267891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.333984375,0.0,1708.092529296875,1895.4371337890625,0.0,2654.98486328125,0.9392133951187134,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439576029777527,0.3761246502399444,0.3407412469387054,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576765894889832,0.5409212708473206,0.5134027600288391,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917649388313293,0.445842981338501,0.3127488195896148,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496789932250977,0.3844805359840393,0.3664797246456146,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446564197540283,0.1647762805223465,0.7569618821144104,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.531581461429596,1.0,1.0,0.8584086298942566,1.0,-2.74973464012146,1.2771339416503906,1.4726006984710691,0.6516734957695007,0.9377013444900512,0.9377013444900512,0.0,143.69932556152344,119.0,77031.9765625,0.0,1854.979248046875,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.2140808105469,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200941681861877,1.0,0.0,0.0,3.8016276359558105,3.8016531467437744,9.643449629948009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.6884765625,0.0,1708.404541015625,1895.4371337890625,0.0,2656.441650390625,0.9392762184143066,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.852256715297699,0.3761510252952575,0.3405476212501526,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679343104362488,0.5411738753318787,0.5134141445159912,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025057554244996,0.4477907717227936,0.3139290809631347,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584495186805725,0.3849183619022369,0.3666641414165497,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512209177017212,0.1649700850248336,0.7567334771156311,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280557870864868,1.0,1.0,0.8596773147583008,1.0,-2.7508816719055176,1.2774940729141235,1.4733874797821045,0.6517999768257141,0.9379125237464904,0.9379125237464904,0.0,138.04515075683594,119.0,77030.2890625,0.0,1830.2237548828125,1.0,278.1499938964844,282.99237060546875,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202547430992126,1.0,0.0,0.0,3.80205750465393,3.802083015441896,9.64563014349551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.380859375,0.0,1708.87646484375,1895.4371337890625,0.0,2657.9296875,0.93936949968338,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608173727989197,0.3761802613735199,0.3403701484203338,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775457382202148,0.5414055585861206,0.5134202241897583,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138942956924438,0.4495968818664551,0.3150218427181244,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674726486206055,0.3853248953819275,0.3668332993984222,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580238342285156,0.1651578545570373,0.7565475106239319,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247286558151245,1.0,1.0,0.8608483672142029,1.0,-2.751967191696167,1.27784264087677,1.4741244316101074,0.6519199013710022,0.9381349682807922,0.9381349682807922,0.0,132.73023986816406,107.0,77030.2421875,0.0,1806.947021484375,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203971982002258,1.0,0.0,0.0,3.802549123764038,3.802574634552002,9.6481255695835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.578125,0.0,1709.42431640625,1895.4371337890625,0.0,2659.249267578125,0.9394766092300416,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818669319152832,0.3762530982494354,0.3400067090988159,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972442984580994,0.5419027209281921,0.5134291648864746,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426405429840088,0.4533837437629699,0.3173116743564605,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895023465156555,0.3861757516860962,0.3671845197677612,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748368144035339,0.1655736714601516,0.7562503814697266,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175812244415283,1.0,1.0,0.863288164138794,1.0,-2.753822326660156,1.2783745527267456,1.4754477739334106,0.6520659923553467,0.9383763670921326,0.9383763670921326,0.0,121.46640014648438,95.0,77025.8359375,0.0,1757.2252197265625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206795454025269,1.0,0.0,0.0,3.803672790527344,3.803698301315308,9.653829238231992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.4921875,0.0,1710.760498046875,1895.4371337890625,0.0,2661.8662109375,0.9397234916687012,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818669319152832,0.3762530982494354,0.3400067090988159,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972442984580994,0.5419027209281921,0.5134291648864746,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426405429840088,0.4533837437629699,0.3173116743564605,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895023465156555,0.3861757516860962,0.3671845197677612,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748368144035339,0.1655736714601516,0.7562503814697266,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175812244415283,1.0,1.0,0.863288164138794,1.0,-2.753822326660156,1.2783745527267456,1.4754477739334106,0.6520659923553467,0.9383763670921326,0.9383763670921326,0.0,121.46640014648438,95.0,77025.8359375,0.0,1757.2252197265625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206795454025269,1.0,0.0,0.0,3.803672790527344,3.803698301315308,9.653829238231992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.4921875,0.0,1710.760498046875,1895.4371337890625,0.0,2661.8662109375,0.9397234916687012,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987515568733215,0.3761874735355377,0.3397095799446106,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442912578582764,0.4910390675067901,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645255208015442,0.4570549726486206,0.3196662962436676,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073278903961182,0.3869036734104156,0.3676115572452545,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.688520610332489,0.165912926197052,0.7564622163772583,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088323354721069,1.0,1.0,0.865717351436615,1.0,-2.7310385704040527,1.2667665481567385,1.4642720222473145,0.6458836793899536,0.9191301465034484,0.9191301465034484,0.0,112.99455261230467,98.0,76421.65625,0.0,1683.2276611328125,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204521536827087,1.0,0.0,0.0,3.783548831939697,3.783574342727661,9.551948778607766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1640625,0.0,1692.5938720703125,1895.4371337890625,0.0,2659.759033203125,0.93550443649292,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987515568733215,0.3761874735355377,0.3397095799446106,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442912578582764,0.4910390675067901,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645255208015442,0.4570549726486206,0.3196662962436676,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073278903961182,0.3869036734104156,0.3676115572452545,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.688520610332489,0.165912926197052,0.7564622163772583,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088323354721069,1.0,1.0,0.865717351436615,1.0,-2.7310385704040527,1.2667665481567385,1.4642720222473145,0.6458836793899536,0.9191301465034484,0.9191301465034484,0.0,112.99455261230467,98.0,76421.65625,0.0,1683.2276611328125,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204521536827087,1.0,0.0,0.0,3.783548831939697,3.783574342727661,9.551948778607766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1640625,0.0,1692.5938720703125,1895.4371337890625,0.0,2659.759033203125,0.93550443649292,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090620875358582,0.3761185705661773,0.3394706547260284,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499128699302673,0.4750089049339294,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772711992263794,0.4607429206371307,0.3220837116241455,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191768765449524,0.3876113593578338,0.3681002259254455,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969297528266907,0.1662467271089553,0.7571485042572021,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040194988250732,1.0,1.0,0.868146538734436,1.0,-2.7154688835144043,1.258816838264465,1.4566519260406494,0.6411689519882202,0.907662272453308,0.907662272453308,0.0,108.28843688964844,101.0,75753.234375,0.0,1638.9208984375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188661932945251,1.0,0.0,0.0,3.740149736404419,3.7401747703552246,9.334074775324552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4423828125,0.0,1643.833984375,1895.4371337890625,0.0,2645.068359375,0.926212728023529,1.0,0.0,3.0,1.0,0.0
