time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090620875358582,0.3761185705661773,0.3394706547260284,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499128699302673,0.4750089049339294,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772711992263794,0.4607429206371307,0.3220837116241455,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191768765449524,0.3876113593578338,0.3681002259254455,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969297528266907,0.1662467271089553,0.7571485042572021,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040194988250732,1.0,1.0,0.868146538734436,1.0,-2.7154688835144043,1.258816838264465,1.4566519260406494,0.6411689519882202,0.907662272453308,0.907662272453308,0.0,108.28843688964844,101.0,75753.234375,0.0,1638.9208984375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188661932945251,1.0,0.0,0.0,3.740149736404419,3.7401747703552246,9.334074775324552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4423828125,0.0,1643.833984375,1895.4371337890625,0.0,2645.068359375,0.926212728023529,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125546216964722,0.3761303424835205,0.3394243717193603,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530018210411072,0.4700682461261749,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.981486976146698,0.4626344740390777,0.3233507871627807,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232051372528076,0.3879963457584381,0.3684056103229522,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996957063674927,0.1664190888404846,0.7576825022697449,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027117133140564,1.0,1.0,0.8693611025810242,1.0,-2.712001085281372,1.2569512128829956,1.455049991607666,0.6400229930877686,0.9064126014709472,0.9064126014709472,0.0,106.91447448730467,101.0,75544.125,0.0,1627.569091796875,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180715441703796,1.0,0.0,0.0,3.725231409072876,3.7252564430236816,9.259761668545252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5546875,0.0,1625.244384765625,1895.4371337890625,0.0,2637.712890625,0.92277330160141,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.91513592004776,0.3761517107486725,0.3394058048725128,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559210181236267,0.4665453135967254,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847462177276612,0.4645378589630127,0.3246403932571411,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262364506721495,0.3883890807628631,0.3687362670898437,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017733454704285,0.1666061580181121,0.758327305316925,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019399523735046,1.0,1.0,0.8702828884124756,1.0,-2.7104647159576416,1.2560724020004272,1.454392433166504,0.63944011926651,0.906768560409546,0.906768560409546,0.0,105.97566986083984,119.0,75405.8828125,0.0,1621.022705078125,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174179792404175,1.0,0.0,0.0,3.7146575450897217,3.714682340621948,9.20726904496405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.8466796875,0.0,1611.4674072265625,1895.4371337890625,0.0,2631.66552734375,0.9202789664268494,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082565903663636,0.3762683570384979,0.3395766615867615,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599740147590637,0.4763098657131195,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812600016593932,0.4684279561042785,0.3273861408233642,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.91965913772583,0.3892415463924408,0.3696102797985077,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973983645439148,0.1670475304126739,0.7606604695320129,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071406960487366,1.0,1.0,0.8721263408660889,1.0,-2.729529619216919,1.2652324438095093,1.4642971754074097,0.6439782977104187,0.9233056902885436,0.9233056902885436,0.0,109.09859466552734,137.0,75733.1171875,0.0,1663.1114501953125,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168928623199463,1.0,0.0,0.0,3.720415115356445,3.7204396724700928,9.235832862941606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1103515625,0.0,1610.669189453125,1895.4371337890625,0.0,2626.80810546875,0.9210513234138488,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082565903663636,0.3762683570384979,0.3395766615867615,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599740147590637,0.4763098657131195,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812600016593932,0.4684279561042785,0.3273861408233642,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.91965913772583,0.3892415463924408,0.3696102797985077,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973983645439148,0.1670475304126739,0.7606604695320129,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071406960487366,1.0,1.0,0.8721263408660889,1.0,-2.729529619216919,1.2652324438095093,1.4642971754074097,0.6439782977104187,0.9233056902885436,0.9233056902885436,0.0,109.09859466552734,137.0,75733.1171875,0.0,1663.1114501953125,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168928623199463,1.0,0.0,0.0,3.720415115356445,3.7204396724700928,9.235832862941606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1103515625,0.0,1610.669189453125,1895.4371337890625,0.0,2626.80810546875,0.9210513234138488,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931663632392883,0.3763958215713501,0.3399275839328766,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598923563957214,0.500350832939148,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689999222755432,0.4723457992076874,0.3302825093269348,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039509892463684,0.3901119530200958,0.370674580335617,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862899661064148,0.167482703924179,0.7638210654258728,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174593329429626,1.0,1.0,0.8739698529243469,1.0,-2.767385244369507,1.283568263053894,1.4838169813156128,0.6537081003189087,0.9522027969360352,0.9522027969360352,0.0,116.7299575805664,140.0,76729.765625,0.0,1755.027099609375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183442950248718,1.0,0.0,0.0,3.7690393924713135,3.76906418800354,9.478827109887787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7294921875,0.0,1659.58447265625,1895.4371337890625,0.0,2640.2373046875,0.931243896484375,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931663632392883,0.3763958215713501,0.3399275839328766,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598923563957214,0.500350832939148,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689999222755432,0.4723457992076874,0.3302825093269348,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039509892463684,0.3901119530200958,0.370674580335617,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862899661064148,0.167482703924179,0.7638210654258728,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174593329429626,1.0,1.0,0.8739698529243469,1.0,-2.767385244369507,1.283568263053894,1.4838169813156128,0.6537081003189087,0.9522027969360352,0.9522027969360352,0.0,116.7299575805664,140.0,76729.765625,0.0,1755.027099609375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183442950248718,1.0,0.0,0.0,3.7690393924713135,3.76906418800354,9.478827109887787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7294921875,0.0,1659.58447265625,1895.4371337890625,0.0,2640.2373046875,0.931243896484375,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816943168640137,0.376384973526001,0.3401550948619842,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568193793296814,0.5199554562568665,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591920375823976,0.4761379957199096,0.3330924808979034,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928702473640442,0.3908652067184448,0.3716265559196472,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777837872505188,0.1678012609481811,0.7663931846618652,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255312323570251,1.0,1.0,0.8768999576568604,1.0,-2.798764228820801,1.2985122203826904,1.5002520084381104,0.6618585586547852,0.9750690460205078,0.9750690460205078,0.0,123.2304916381836,143.0,77730.8046875,0.0,1833.86962890625,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212413787841797,1.0,0.0,0.0,3.831031322479248,3.831056833267212,9.79320134320005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8701171875,0.0,1731.41259765625,1895.4371337890625,0.0,2667.07373046875,0.9448711276054382,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816943168640137,0.376384973526001,0.3401550948619842,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568193793296814,0.5199554562568665,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591920375823976,0.4761379957199096,0.3330924808979034,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928702473640442,0.3908652067184448,0.3716265559196472,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777837872505188,0.1678012609481811,0.7663931846618652,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255312323570251,1.0,1.0,0.8768999576568604,1.0,-2.798764228820801,1.2985122203826904,1.5002520084381104,0.6618585586547852,0.9750690460205078,0.9750690460205078,0.0,123.2304916381836,143.0,77730.8046875,0.0,1833.86962890625,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212413787841797,1.0,0.0,0.0,3.831031322479248,3.831056833267212,9.79320134320005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8701171875,0.0,1731.41259765625,1895.4371337890625,0.0,2667.07373046875,0.9448711276054382,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692308664321899,0.3761579394340515,0.3402372896671295,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920248985290528,0.5530540943145752,0.5250800848007202,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473674297332764,0.4797285199165344,0.3357995748519897,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806952238082886,0.3914204239845276,0.3724446892738342,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684338450431824,0.1680003255605697,0.7686153650283813,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315945148468018,1.0,1.0,0.8798300623893738,1.0,-2.8123114109039307,1.3046908378601074,1.5076206922531128,0.6653496623039246,0.9809850454330444,0.9809850454330444,0.0,130.12899780273438,146.0,78292.921875,0.0,1887.7646484375,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241207003593445,1.0,0.0,0.0,3.877306699752808,3.8773326873779297,1.0031216106654028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.251953125,0.0,1791.3978271484375,1895.4371337890625,0.0,2693.78662109375,0.9554771184921264,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692308664321899,0.3761579394340515,0.3402372896671295,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920248985290528,0.5530540943145752,0.5250800848007202,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473674297332764,0.4797285199165344,0.3357995748519897,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806952238082886,0.3914204239845276,0.3724446892738342,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684338450431824,0.1680003255605697,0.7686153650283813,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315945148468018,1.0,1.0,0.8798300623893738,1.0,-2.8123114109039307,1.3046908378601074,1.5076206922531128,0.6653496623039246,0.9809850454330444,0.9809850454330444,0.0,130.12899780273438,146.0,78292.921875,0.0,1887.7646484375,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241207003593445,1.0,0.0,0.0,3.877306699752808,3.8773326873779297,1.0031216106654028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.251953125,0.0,1791.3978271484375,1895.4371337890625,0.0,2693.78662109375,0.9554771184921264,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630824089050293,0.3759766817092895,0.3402235507965088,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857149720191956,0.5518332123756409,0.5238333344459534,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411903023719788,0.4814608097076416,0.3371139764785766,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746522665023804,0.3916360735893249,0.3728016912937164,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637905240058899,0.1680475175380706,0.7695453763008118,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339441895484924,1.0,1.0,0.8812950849533081,1.0,-2.813648223876953,1.3051453828811646,1.5085028409957886,0.665527880191803,0.9771140217781068,0.9771140217781068,0.0,133.59422302246094,146.0,78378.0859375,0.0,1906.677734375,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.2422180175781,293.1499938964844,293.1499938964844,278.1499938964844,35165.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825236439704895,1.0,0.0,0.0,3.88976526260376,3.889791488647461,1.009578454613802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8203125,0.0,1809.986572265625,1895.4371337890625,0.0,2704.14794921875,0.9584975242614746,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858126163482666,0.3757877945899963,0.3401673138141632,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.980351984500885,0.5509982109069824,0.5229837894439697,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363280534744264,0.4831859171390533,0.338396668434143,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698163032531738,0.3918394446372986,0.3731132447719574,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600611209869385,0.168078601360321,0.7702639698982239,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360144972801208,1.0,1.0,0.882827877998352,1.0,-2.8153390884399414,1.3057681322097778,1.5095710754394531,0.6657912135124207,0.973697543144226,0.973697543144226,0.0,136.5460662841797,149.0,78422.34375,0.0,1923.5220947265625,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35478.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260712027549744,1.0,0.0,0.0,3.896508455276489,3.8965349197387695,1.0130818282050311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.779296875,0.0,1820.9375,1895.4371337890625,0.0,2711.90380859375,0.9602370262145996,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532407879829407,0.3755728304386139,0.3400827348232269,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974847137928009,0.5503239035606384,0.5223290324211121,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317134618759156,0.4852670431137085,0.3399224281311035,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650867938995361,0.3920859694480896,0.3734617531299591,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563992500305176,0.1681096255779266,0.7709744572639465,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382220149040222,1.0,1.0,0.8846672177314758,1.0,-2.817556858062744,1.3066099882125854,1.5109467506408691,0.6661592721939087,0.9703937768936156,0.9703937768936156,0.0,139.61068725585938,149.0,78441.4765625,0.0,1941.7679443359373,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35737.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268377780914307,1.0,0.0,0.0,3.9001352787017822,3.900161743164064,1.014968688650697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5166015625,0.0,1827.5687255859373,1895.4371337890625,0.0,2719.0283203125,0.9612417221069336,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503929972648621,0.3754377067089081,0.3400253653526306,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715264439582824,0.5499811172485352,0.5220123529434204,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291122555732728,0.4866620302200317,0.3409385085105896,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623465895652771,0.3922545909881592,0.373689204454422,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542734503746033,0.1681311577558517,0.7714082598686218,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395918488502502,1.0,1.0,0.8858934640884399,1.0,-2.819122791290283,1.3072161674499512,1.5119067430496216,0.6664295196533203,0.9686009883880616,0.9686009883880616,0.0,141.47572326660156,152.0,78443.015625,0.0,1953.23193359375,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272883296012878,1.0,0.0,0.0,3.901114225387573,3.9011406898498535,1.0154782330573653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.072265625,0.0,1829.8123779296875,1895.4371337890625,0.0,2723.217529296875,0.9615553617477416,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751338422298431,0.3398898839950561,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644728302955629,0.5494306087493896,0.5215659141540527,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241382479667664,0.4901828467845917,0.3434837460517883,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567705750465393,0.3926970958709717,0.3742518424987793,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499371528625488,0.1681998521089553,0.7724204063415527,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426731109619141,1.0,1.0,0.8889590501785278,1.0,-2.8233747482299805,1.3089028596878052,1.5144717693328855,0.6671987771987915,0.9658795595169068,0.9658795595169068,0.0,145.5245819091797,155.0,78419.1328125,0.0,1979.5338134765625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954040527344,293.1499938964844,293.1499938964844,278.1499938964844,36014.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282185792922974,1.0,0.0,0.0,3.899981021881104,3.900007724761963,1.0148884257432655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.740234375,0.0,1829.5926513671875,1895.4371337890625,0.0,2731.868896484375,0.9614183306694032,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751338422298431,0.3398898839950561,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644728302955629,0.5494306087493896,0.5215659141540527,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241382479667664,0.4901828467845917,0.3434837460517883,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567705750465393,0.3926970958709717,0.3742518424987793,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499371528625488,0.1681998521089553,0.7724204063415527,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426731109619141,1.0,1.0,0.8889590501785278,1.0,-2.8233747482299805,1.3089028596878052,1.5144717693328855,0.6671987771987915,0.9658795595169068,0.9658795595169068,0.0,145.5245819091797,155.0,78419.1328125,0.0,1979.5338134765625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954040527344,293.1499938964844,293.1499938964844,278.1499938964844,36014.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282185792922974,1.0,0.0,0.0,3.899981021881104,3.900007724761963,1.0148884257432655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.740234375,0.0,1829.5926513671875,1895.4371337890625,0.0,2731.868896484375,0.9614183306694032,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748529255390167,0.3397620916366577,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583902359008788,0.5490497350692749,0.5213134288787842,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204114079475404,0.4937275052070617,0.3460350930690765,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522326946258545,0.3931517899036407,0.3748109042644501,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464161276817322,0.1682909429073333,0.7734414935112,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454779863357544,1.0,1.0,0.8916325569152832,1.0,-2.82788348197937,1.3107722997665403,1.51711106300354,0.6680840849876404,0.964556872844696,0.964556872844696,0.0,149.088134765625,158.0,78380.09375,0.0,2003.98828125,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290863633155823,1.0,0.0,0.0,3.897559642791748,3.897586107254028,1.0136285482076346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.27734375,0.0,1826.864013671875,1895.4371337890625,0.0,2739.94189453125,0.9609066247940063,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748529255390167,0.3397620916366577,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583902359008788,0.5490497350692749,0.5213134288787842,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204114079475404,0.4937275052070617,0.3460350930690765,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522326946258545,0.3931517899036407,0.3748109042644501,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464161276817322,0.1682909429073333,0.7734414935112,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454779863357544,1.0,1.0,0.8916325569152832,1.0,-2.82788348197937,1.3107722997665403,1.51711106300354,0.6680840849876404,0.964556872844696,0.964556872844696,0.0,149.088134765625,158.0,78380.09375,0.0,2003.98828125,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290863633155823,1.0,0.0,0.0,3.897559642791748,3.897586107254028,1.0136285482076346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.27734375,0.0,1826.864013671875,1895.4371337890625,0.0,2739.94189453125,0.9609066247940063,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583216667175,0.3745718896389007,0.3396295309066772,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527506232261658,0.5487032532691956,0.521105170249939,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173169136047364,0.497273713350296,0.3485835492610931,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482270240783691,0.3935981094837188,0.375356912612915,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433243155479431,0.1683937162160873,0.7744818925857544,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481418371200562,1.0,1.0,0.8943061232566833,1.0,-2.8324427604675293,1.312677025794983,1.519765853881836,0.6689788699150085,0.9635956287384032,0.9635956287384032,0.0,152.42796325683594,161.0,78331.9921875,0.0,2027.5205078125,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300021290779114,1.0,0.0,0.0,3.8949944972991934,3.8950209617614746,1.0122946605406469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4384765625,0.0,1823.7286376953125,1895.4371337890625,0.0,2748.465576171875,0.9603384137153624,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583216667175,0.3745718896389007,0.3396295309066772,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527506232261658,0.5487032532691956,0.521105170249939,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173169136047364,0.497273713350296,0.3485835492610931,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482270240783691,0.3935981094837188,0.375356912612915,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433243155479431,0.1683937162160873,0.7744818925857544,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481418371200562,1.0,1.0,0.8943061232566833,1.0,-2.8324427604675293,1.312677025794983,1.519765853881836,0.6689788699150085,0.9635956287384032,0.9635956287384032,0.0,152.42796325683594,161.0,78331.9921875,0.0,2027.5205078125,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300021290779114,1.0,0.0,0.0,3.8949944972991934,3.8950209617614746,1.0122946605406469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4384765625,0.0,1823.7286376953125,1895.4371337890625,0.0,2748.465576171875,0.9603384137153624,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333242535591125,0.3744284808635711,0.3395596146583557,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500316977500916,0.5485289692878723,0.5210021138191223,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159256219863892,0.4990447759628296,0.3498553931713104,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463562726974487,0.393815279006958,0.3756232261657715,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418861746788025,0.1684470921754837,0.7750049233436584,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494386553764343,1.0,1.0,0.895642876625061,1.0,-2.834712505340576,1.3136281967163086,1.521084189414978,0.6694190502166748,0.9630954265594482,0.9630954265594482,0.0,154.04833984375,161.0,78303.8359375,0.0,2039.05712890625,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304765224456787,1.0,0.0,0.0,3.893626928329468,3.893653392791748,1.011584004118049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9384765625,0.0,1822.04296875,1895.4371337890625,0.0,2752.8818359375,0.9600328207015992,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313544392585754,0.3742819726467132,0.3394864201545715,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473609924316406,0.5483489632606506,0.5208943486213684,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146134257316588,0.5008124113082886,0.3511246144771576,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445525765419006,0.3940267562866211,0.3758837580680847,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405033469200134,0.1685007959604263,0.775526762008667,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507165193557739,1.0,1.0,0.8970121145248413,1.0,-2.836961269378662,1.3145684003829956,1.5223928689956665,0.6698459982872009,0.9625409841537476,0.9625409841537476,0.0,155.64566040039062,164.0,78272.4765625,0.0,2050.4658203125,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36075.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309557437896729,1.0,0.0,0.0,3.892144680023194,3.8921711444854736,1.0108140031661603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.62109375,0.0,1820.2208251953125,1895.4371337890625,0.0,2757.3447265625,0.959701657295227,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644183158875,0.3739794492721557,0.3393303155899048,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421321749687196,0.5479681491851807,0.5206603407859802,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121786952018738,0.5043388605117798,0.3536558747291565,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411054015159607,0.394432783126831,0.3763876855373382,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703117370605,0.1686078011989593,0.7765637636184692,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532271862030029,1.0,1.0,0.8997505307197571,1.0,-2.841386318206787,1.3164207935333252,1.524965524673462,0.6706698536872864,0.9612907767295836,0.9612907767295836,0.0,158.79290771484375,167.0,78201.7421875,0.0,2072.986328125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319408297538757,1.0,0.0,0.0,3.8888115882873535,3.888838052749634,1.009083462122362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.990234375,0.0,1816.1336669921875,1895.4371337890625,0.0,2766.5205078125,0.9589572548866272,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644183158875,0.3739794492721557,0.3393303155899048,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421321749687196,0.5479681491851807,0.5206603407859802,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121786952018738,0.5043388605117798,0.3536558747291565,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411054015159607,0.394432783126831,0.3763876855373382,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703117370605,0.1686078011989593,0.7765637636184692,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532271862030029,1.0,1.0,0.8997505307197571,1.0,-2.841386318206787,1.3164207935333252,1.524965524673462,0.6706698536872864,0.9612907767295836,0.9612907767295836,0.0,158.79290771484375,167.0,78201.7421875,0.0,2072.986328125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319408297538757,1.0,0.0,0.0,3.8888115882873535,3.888838052749634,1.009083462122362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.990234375,0.0,1816.1336669921875,1895.4371337890625,0.0,2766.5205078125,0.9589572548866272,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239215016365051,0.3736641407012939,0.3391617834568023,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370219111442566,0.5475556254386902,0.520396888256073,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099421501159668,0.5078520178794861,0.3561770617961883,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378244638442993,0.3948160111904144,0.3768692016601562,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353747248649597,0.1687124073505401,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556918978691101,1.0,1.0,0.9024890065193176,1.0,-2.845705270767212,1.3182331323623655,1.5274720191955566,0.6714457869529724,0.9598174691200256,0.9598174691200256,0.0,161.9012908935547,170.0,78119.8046875,0.0,2095.20849609375,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329485654830933,1.0,0.0,0.0,3.884897947311402,3.8849244117736816,1.007053469948005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.708984375,0.0,1811.350341796875,1895.4371337890625,0.0,2775.910888671875,0.958083987236023,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239215016365051,0.3736641407012939,0.3391617834568023,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370219111442566,0.5475556254386902,0.520396888256073,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099421501159668,0.5078520178794861,0.3561770617961883,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378244638442993,0.3948160111904144,0.3768692016601562,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353747248649597,0.1687124073505401,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556918978691101,1.0,1.0,0.9024890065193176,1.0,-2.845705270767212,1.3182331323623655,1.5274720191955566,0.6714457869529724,0.9598174691200256,0.9598174691200256,0.0,161.9012908935547,170.0,78119.8046875,0.0,2095.20849609375,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329485654830933,1.0,0.0,0.0,3.884897947311402,3.8849244117736816,1.007053469948005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.708984375,0.0,1811.350341796875,1895.4371337890625,0.0,2775.910888671875,0.958083987236023,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840851783752,0.3733361959457397,0.3389813005924225,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320204854011536,0.5471094250679016,0.52010178565979,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078672528266908,0.5113512277603149,0.3586880564689636,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346753716468811,0.3951767086982727,0.3773288428783417,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329876780509949,0.1688135713338852,0.778591513633728,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581196546554565,1.0,1.0,0.9052377343177797,1.0,-2.849912166595459,1.3200016021728516,1.5299105644226074,0.6721701622009277,0.9581567645072936,0.9581567645072936,0.0,164.98638916015625,173.0,78027.75,0.0,2117.19482421875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339686393737793,1.0,0.0,0.0,3.880380153656006,3.880406618118286,1.0047125442724791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1328125,0.0,1805.831298828125,1895.4371337890625,0.0,2785.419921875,0.9570756554603576,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840851783752,0.3733361959457397,0.3389813005924225,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320204854011536,0.5471094250679016,0.52010178565979,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078672528266908,0.5113512277603149,0.3586880564689636,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346753716468811,0.3951767086982727,0.3773288428783417,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329876780509949,0.1688135713338852,0.778591513633728,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581196546554565,1.0,1.0,0.9052377343177797,1.0,-2.849912166595459,1.3200016021728516,1.5299105644226074,0.6721701622009277,0.9581567645072936,0.9581567645072936,0.0,164.98638916015625,173.0,78027.75,0.0,2117.19482421875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339686393737793,1.0,0.0,0.0,3.880380153656006,3.880406618118286,1.0047125442724791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1328125,0.0,1805.831298828125,1895.4371337890625,0.0,2785.419921875,0.9570756554603576,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211149215698,0.3729956448078155,0.3387891352176666,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271334409713744,0.5466284155845642,0.5197738409042358,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148356556892395,0.3611884713172912,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831635594367981,0.3955146670341491,0.3777666985988617,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902170181274,0.168910726904869,0.7795776128768921,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605152249336243,1.0,1.0,0.9079864025115968,1.0,-2.85400390625,1.3217259645462036,1.5322779417037964,0.672841489315033,0.956350028514862,0.956350028514862,0.0,168.0561981201172,176.0,77926.6875,0.0,2138.97509765625,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349876403808594,1.0,0.0,0.0,3.8752808570861816,3.875307083129883,1.002073645395285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6103515625,0.0,1799.595947265625,1895.4371337890625,0.0,2794.9228515625,0.9559364914894104,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211149215698,0.3729956448078155,0.3387891352176666,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271334409713744,0.5466284155845642,0.5197738409042358,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148356556892395,0.3611884713172912,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831635594367981,0.3955146670341491,0.3777666985988617,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902170181274,0.168910726904869,0.7795776128768921,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605152249336243,1.0,1.0,0.9079864025115968,1.0,-2.85400390625,1.3217259645462036,1.5322779417037964,0.672841489315033,0.956350028514862,0.956350028514862,0.0,168.0561981201172,176.0,77926.6875,0.0,2138.97509765625,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349876403808594,1.0,0.0,0.0,3.8752808570861816,3.875307083129883,1.002073645395285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6103515625,0.0,1799.595947265625,1895.4371337890625,0.0,2794.9228515625,0.9559364914894104,1.0,0.0,3.0,1.0,0.0
