time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152088522911072,0.3728208243846893,0.3386889398097992,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247363805770874,0.5463753342628479,0.5195980072021484,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050126671791076,0.5165725350379944,0.3624348044395447,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301509022712708,0.3956755399703979,0.3779778778553009,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295701861381531,0.1689577847719192,0.7800636887550354,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617024898529053,1.0,1.0,0.9093607664108276,1.0,-2.8560078144073486,1.322572112083435,1.5334358215332031,0.6731583476066589,0.9554100036621094,0.9554100036621094,0.0,169.58749389648438,176.0,77873.4609375,0.0,2149.7998046875,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189147949219,293.1499938964844,293.1499938964844,278.1499938964844,36139.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354963660240173,1.0,0.0,0.0,3.872545957565308,3.872572183609009,1.0006597221945412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.2978515625,0.0,1796.248779296875,1895.4371337890625,0.0,2799.66845703125,0.9553249478340148,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.813505232334137,0.3726430833339691,0.3385860621929168,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223731756210328,0.5461137294769287,0.5194141268730164,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041224122047424,0.5183051228523254,0.3636782765388489,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286871910095215,0.3958309590816498,0.378183901309967,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284671425819397,0.1690037995576858,0.7805449962615967,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.5628829598426819,1.0,1.0,0.910753607749939,1.0,-2.8579838275909424,1.323405385017395,1.5345783233642578,0.673460841178894,0.954448938369751,0.954448938369751,0.0,171.1168975830078,179.0,77818.5859375,0.0,2160.581787109375,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022306442261,1.0,0.0,0.0,3.869697570800781,3.8697237968444815,9.991882734539104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.6650390625,0.0,1792.7615966796875,1895.4371337890625,0.0,2804.3876953125,0.9546877145767212,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111974000930786,0.3723961412906647,0.3384414613246918,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192184209823608,0.545743465423584,0.5191503763198853,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029582738876344,0.5206552147865295,0.3653648793697357,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267278075218201,0.3960331082344055,0.3784553110599518,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269922256469727,0.1690646111965179,0.7811914086341858,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644773244857788,1.0,1.0,0.9126478433609008,1.0,-2.860623598098755,1.324520230293274,1.536103367805481,0.6738511919975281,0.9531188011169434,0.9531188011169434,0.0,173.19354248046875,179.0,77741.640625,0.0,2175.171630859375,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366818428039551,1.0,0.0,0.0,3.8656527996063232,3.865679025650024,9.971005283659906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6142578125,0.0,1787.8065185546875,1895.4371337890625,0.0,2810.729736328125,0.953782081604004,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101129531860352,0.3722780048847198,0.3383716642856598,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177589416503906,0.5455636382102966,0.5190209746360779,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.902427077293396,0.5217581391334534,0.3661566078662872,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258169889450073,0.3961246311664581,0.3785796165466308,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263072490692139,0.169092521071434,0.7814924716949463,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652233958244324,1.0,1.0,0.9135392904281616,1.0,-2.861847162246704,1.3250374794006348,1.5368096828460691,0.6740272641181946,0.952487051486969,0.952487051486969,0.0,174.1698455810547,182.0,77704.65625,0.0,2182.010009765625,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369978070259094,1.0,0.0,0.0,3.863690137863159,3.863716363906861,9.96088374449755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6357421875,0.0,1785.4010009765625,1895.4371337890625,0.0,2813.678955078125,0.9533423185348512,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067198395729065,0.3719021081924438,0.3381475508213043,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.91331285238266,0.5449826717376709,0.5185987949371338,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812029838562,0.525196373462677,0.3686245679855346,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230123519897461,0.396398663520813,0.3789567649364471,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199390411377,0.1691774576902389,0.7824232578277588,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675408840179443,1.0,1.0,0.9163249135017396,1.0,-2.8656082153320312,1.326629400253296,1.5389788150787354,0.674553394317627,0.9505115747451782,0.9505115747451782,0.0,177.21946716308594,185.0,77587.4375,0.0,2203.302734375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379754424095154,1.0,0.0,0.0,3.857414484024048,3.857440710067749,9.928551207849523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1337890625,0.0,1777.7105712890625,1895.4371337890625,0.0,2822.8056640625,0.9519351720809937,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067198395729065,0.3719021081924438,0.3381475508213043,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.91331285238266,0.5449826717376709,0.5185987949371338,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812029838562,0.525196373462677,0.3686245679855346,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230123519897461,0.396398663520813,0.3789567649364471,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199390411377,0.1691774576902389,0.7824232578277588,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675408840179443,1.0,1.0,0.9163249135017396,1.0,-2.8656082153320312,1.326629400253296,1.5389788150787354,0.674553394317627,0.9505115747451782,0.9505115747451782,0.0,177.21946716308594,185.0,77587.4375,0.0,2203.302734375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379754424095154,1.0,0.0,0.0,3.857414484024048,3.857440710067749,9.928551207849523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1337890625,0.0,1777.7105712890625,1895.4371337890625,0.0,2822.8056640625,0.9519351720809937,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033269047737122,0.3715163171291351,0.3379146456718445,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090619683265686,0.5443739295005798,0.5181503295898438,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992613554000854,0.5286211371421814,0.3710830211639404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202633261680603,0.3966549038887024,0.3793171346187591,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221347451210022,0.1692590117454528,0.7833390235900879,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698375105857849,1.0,1.0,0.9190945625305176,1.0,-2.8692774772644043,1.3281869888305664,1.5410903692245483,0.6750470995903015,0.9485539197921752,0.9485539197921752,0.0,180.2668609619141,188.0,77468.6953125,0.0,2224.48046875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389251232147217,1.0,0.0,0.0,3.850977659225464,3.851003646850586,9.895443326968234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5830078125,0.0,1769.82470703125,1895.4371337890625,0.0,2831.674560546875,0.9504902958869934,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033269047737122,0.3715163171291351,0.3379146456718445,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090619683265686,0.5443739295005798,0.5181503295898438,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992613554000854,0.5286211371421814,0.3710830211639404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202633261680603,0.3966549038887024,0.3793171346187591,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221347451210022,0.1692590117454528,0.7833390235900879,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698375105857849,1.0,1.0,0.9190945625305176,1.0,-2.8692774772644043,1.3281869888305664,1.5410903692245483,0.6750470995903015,0.9485539197921752,0.9485539197921752,0.0,180.2668609619141,188.0,77468.6953125,0.0,2224.48046875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389251232147217,1.0,0.0,0.0,3.850977659225464,3.851003646850586,9.895443326968234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5830078125,0.0,1769.82470703125,1895.4371337890625,0.0,2831.674560546875,0.9504902958869934,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999992966651917,0.3711205124855041,0.3376727402210235,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050340056419371,0.5437368750572205,0.5176751017570496,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977718949317932,0.5320315957069397,0.3735314905643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175598978996277,0.3968930244445801,0.3796603381633758,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050877571106,0.1693371832370758,0.784239649772644,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721132755279541,1.0,1.0,0.9218641519546508,1.0,-2.872852802276612,1.3297064304351809,1.5431464910507202,0.6755115985870361,0.9466475248336792,0.9466475248336792,0.0,183.3116607666016,191.0,77350.1484375,0.0,2245.535400390625,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398385047912598,1.0,0.0,0.0,3.8444764614105225,3.844502449035645,9.862061460808036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4130859375,0.0,1761.861083984375,1895.4371337890625,0.0,2840.206298828125,0.949029505252838,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999992966651917,0.3711205124855041,0.3376727402210235,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050340056419371,0.5437368750572205,0.5176751017570496,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977718949317932,0.5320315957069397,0.3735314905643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175598978996277,0.3968930244445801,0.3796603381633758,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050877571106,0.1693371832370758,0.784239649772644,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721132755279541,1.0,1.0,0.9218641519546508,1.0,-2.872852802276612,1.3297064304351809,1.5431464910507202,0.6755115985870361,0.9466475248336792,0.9466475248336792,0.0,183.3116607666016,191.0,77350.1484375,0.0,2245.535400390625,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398385047912598,1.0,0.0,0.0,3.8444764614105225,3.844502449035645,9.862061460808036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4130859375,0.0,1761.861083984375,1895.4371337890625,0.0,2840.206298828125,0.949029505252838,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.798361599445343,0.3709191977977752,0.3375487327575683,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031125903129578,0.5434086918830872,0.517428457736969,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970484733581543,0.5337312817573547,0.3747518360614776,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162219524383545,0.397005945444107,0.3798261284828186,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191005110740662,0.1693751215934753,0.784684956073761,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732439756393433,1.0,1.0,0.9232489466667176,1.0,-2.874608278274536,1.330452561378479,1.5441555976867676,0.6757358908653259,0.945720374584198,0.945720374584198,0.0,184.83377075195312,191.0,77291.4609375,0.0,2256.024658203125,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402782082557678,1.0,0.0,0.0,3.8412351608276367,3.841261148452759,9.845439308264758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.5888671875,0.0,1757.892333984375,1895.4371337890625,0.0,2844.31494140625,0.94830060005188,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967395186424255,0.3707149028778076,0.337422251701355,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012379050254822,0.5430710315704346,0.5171733498573303,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963302969932556,0.5354115962982178,0.3759611546993255,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148897886276245,0.3971139788627624,0.3799874782562256,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181000471115112,0.1694118827581405,0.7851256728172302,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743685960769653,1.0,1.0,0.9246556162834167,1.0,-2.876326560974121,1.331179976463318,1.5451465845108032,0.6759496331214905,0.9448063969612122,0.9448063969612122,0.0,186.35641479492188,194.0,77233.171875,0.0,2266.464111328125,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.66326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407065868377686,1.0,0.0,0.0,3.8379993438720703,3.838025331497192,9.828859219851438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9697265625,0.0,1753.932861328125,1895.4371337890625,0.0,2848.3173828125,0.9475727677345276,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935365438461304,0.3702959716320038,0.3371608555316925,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897527813911438,0.5423616766929626,0.5166339874267578,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888182640076,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122332096099854,0.3973146378993988,0.3802963495254516,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161037087440491,0.1694811135530471,0.7859911918640137,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765974521636963,1.0,1.0,0.9274688959121704,1.0,-2.879620313644409,1.332567811012268,1.5470523834228516,0.6763470768928528,0.9430024027824402,0.9430024027824402,0.0,189.40660095214844,197.0,77117.7578125,0.0,2287.153564453125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415228128433228,1.0,0.0,0.0,3.831554412841797,3.83158016204834,9.795876394491645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.38671875,0.0,1746.060546875,1895.4371337890625,0.0,2855.946533203125,0.946122705936432,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935365438461304,0.3702959716320038,0.3371608555316925,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897527813911438,0.5423616766929626,0.5166339874267578,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888182640076,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122332096099854,0.3973146378993988,0.3802963495254516,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161037087440491,0.1694811135530471,0.7859911918640137,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765974521636963,1.0,1.0,0.9274688959121704,1.0,-2.879620313644409,1.332567811012268,1.5470523834228516,0.6763470768928528,0.9430024027824402,0.9430024027824402,0.0,189.40660095214844,197.0,77117.7578125,0.0,2287.153564453125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415228128433228,1.0,0.0,0.0,3.831554412841797,3.83158016204834,9.795876394491645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.38671875,0.0,1746.060546875,1895.4371337890625,0.0,2855.946533203125,0.946122705936432,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903901934623718,0.3698652386665344,0.3368895351886749,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893871545791626,0.5416150689125061,0.5160603523254395,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934440612792969,0.5418569445610046,0.3806298673152923,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095806837081909,0.3974980115890503,0.3805895447731018,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068339347839,0.1695448011159896,0.7868353724479675,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788008570671082,1.0,1.0,0.9302822351455688,1.0,-2.882737636566162,1.3338727951049805,1.5488649606704712,0.676711916923523,0.9412479996681212,0.9412479996681212,0.0,192.4633636474609,200.0,77004.640625,0.0,2307.61328125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422653079032898,1.0,0.0,0.0,3.825169801712036,3.825195550918579,9.76325623014418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8291015625,0.0,1738.279296875,1895.4371337890625,0.0,2862.88720703125,0.9446857571601868,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903901934623718,0.3698652386665344,0.3368895351886749,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893871545791626,0.5416150689125061,0.5160603523254395,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934440612792969,0.5418569445610046,0.3806298673152923,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095806837081909,0.3974980115890503,0.3805895447731018,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068339347839,0.1695448011159896,0.7868353724479675,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788008570671082,1.0,1.0,0.9302822351455688,1.0,-2.882737636566162,1.3338727951049805,1.5488649606704712,0.676711916923523,0.9412479996681212,0.9412479996681212,0.0,192.4633636474609,200.0,77004.640625,0.0,2307.61328125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422653079032898,1.0,0.0,0.0,3.825169801712036,3.825195550918579,9.76325623014418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8291015625,0.0,1738.279296875,1895.4371337890625,0.0,2862.88720703125,0.9446857571601868,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873096466064453,0.3694226145744324,0.3366071581840515,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902811408042908,0.5408352017402649,0.515453040599823,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920225501060486,0.5449807047843933,0.3828863501548767,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069302439689636,0.3976622223854065,0.3808642923831939,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.169602632522583,0.7876527905464172,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809757709503174,1.0,1.0,0.9330660700798036,1.0,-2.885693550109864,1.3351030349731443,1.5505905151367188,0.6770575046539307,0.9396510124206544,0.9396510124206544,0.0,195.51663208007807,203.0,76897.9921875,0.0,2327.812744140625,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84295654296875,1.0,0.0,0.0,3.81904411315918,3.819069862365722,9.732011676533148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.287109375,0.0,1730.80419921875,1895.4371337890625,0.0,2869.35009765625,0.9433054327964784,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873096466064453,0.3694226145744324,0.3366071581840515,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902811408042908,0.5408352017402649,0.515453040599823,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920225501060486,0.5449807047843933,0.3828863501548767,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069302439689636,0.3976622223854065,0.3808642923831939,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.169602632522583,0.7876527905464172,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809757709503174,1.0,1.0,0.9330660700798036,1.0,-2.885693550109864,1.3351030349731443,1.5505905151367188,0.6770575046539307,0.9396510124206544,0.9396510124206544,0.0,195.51663208007807,203.0,76897.9921875,0.0,2327.812744140625,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84295654296875,1.0,0.0,0.0,3.81904411315918,3.819069862365722,9.732011676533148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.287109375,0.0,1730.80419921875,1895.4371337890625,0.0,2869.35009765625,0.9433054327964784,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842990159988403,0.3689715266227722,0.3363167345523834,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867653608322144,0.5400329828262329,0.5148231387138367,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890646755695343,0.548083484172821,0.3851239383220672,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804283618927002,0.3978112041950226,0.3811242878437042,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076006889343,0.1696566343307495,0.7884513735771179,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831287503242493,1.0,1.0,0.9358498454093932,1.0,-2.8885490894317627,1.3362854719161987,1.5522634983062744,0.6773980259895325,0.9382297396659852,0.9382297396659852,0.0,198.5656280517578,206.0,76799.3046875,0.0,2347.854248046875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435662984848022,1.0,0.0,0.0,3.813302516937256,3.81332802772522,9.702771421871148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.98046875,0.0,1723.786865234375,1895.4371337890625,0.0,2875.052734375,0.942009210586548,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842990159988403,0.3689715266227722,0.3363167345523834,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867653608322144,0.5400329828262329,0.5148231387138367,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890646755695343,0.548083484172821,0.3851239383220672,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804283618927002,0.3978112041950226,0.3811242878437042,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076006889343,0.1696566343307495,0.7884513735771179,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831287503242493,1.0,1.0,0.9358498454093932,1.0,-2.8885490894317627,1.3362854719161987,1.5522634983062744,0.6773980259895325,0.9382297396659852,0.9382297396659852,0.0,198.5656280517578,206.0,76799.3046875,0.0,2347.854248046875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435662984848022,1.0,0.0,0.0,3.813302516937256,3.81332802772522,9.702771421871148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.98046875,0.0,1723.786865234375,1895.4371337890625,0.0,2875.052734375,0.942009210586548,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828200459480286,0.3687433898448944,0.3361690938472748,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.885036289691925,0.539625346660614,0.5145015716552734,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.889977753162384,0.5496302843093872,0.3862386345863342,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029767274856567,0.3978809714317322,0.381249725818634,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091161966323853,0.1696826219558715,0.7888455390930176,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841982960700989,1.0,1.0,0.937241792678833,1.0,-2.889948844909668,1.3368635177612305,1.5530853271484375,0.6775692701339722,0.9375961422920228,0.9375961422920228,0.0,200.08872985839844,206.0,76753.4140625,0.0,2357.833251953125,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36151.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438320755958557,1.0,0.0,0.0,3.810601949691773,3.810627460479736,9.68903236753249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.255859375,0.0,1720.4776611328125,1895.4371337890625,0.0,2877.53857421875,0.9413983821868896,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813593149185181,0.368513286113739,0.3360195159912109,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833268880844116,0.5392124056816101,0.5141748189926147,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893218040466309,0.55117267370224,0.3873501121997833,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016837239265442,0.3979466557502746,0.3813711404800415,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081327795982361,0.1697078347206115,0.7892355918884277,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852624773979187,1.0,1.0,0.9386565685272216,1.0,-2.891327142715454,1.3374288082122805,1.5538982152938845,0.6777406930923462,0.9370384812355042,0.9370384812355042,0.0,201.6096649169922,209.0,76711.3203125,0.0,2367.77197265625,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440890312194824,1.0,0.0,0.0,3.808093070983887,3.8081185817718506,9.67627897807688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5009765625,0.0,1717.3934326171875,1895.4371337890625,0.0,2879.94189453125,0.9408299326896667,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791720032691956,0.3681608140468597,0.3357896208763122,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807651996612549,0.5385780334472656,0.5136714577674866,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883485198020935,0.5535129308700562,0.3890361785888672,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997438311576843,0.3980411291122436,0.3815504908561706,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066520810127258,0.1697453111410141,0.7898241877555847,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868724584579468,1.0,1.0,0.940807044506073,1.0,-2.893394947052002,1.3382750749588013,1.5551197528839111,0.678004801273346,0.9362995028495787,0.9362995028495787,0.0,203.92019653320312,209.0,76652.8671875,0.0,2382.84228515625,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444240093231201,1.0,0.0,0.0,3.804574966430664,3.804600477218628,9.65840854405542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.052734375,0.0,1713.053955078125,1895.4371337890625,0.0,2883.07568359375,0.9400309920310974,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784900069236755,0.3680482506752014,0.3357158303260803,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799655437469482,0.5383744239807129,0.5135093331336975,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880470395088196,0.5542486310005188,0.3895663321018219,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991375923156738,0.398068219423294,0.3816044628620147,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061884760856628,0.1697567105293274,0.7900077700614929,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.587377667427063,1.0,1.0,0.941486120223999,1.0,-2.8940343856811523,1.3385355472564695,1.5554989576339722,0.6780890226364136,0.9361127018928528,0.9361127018928528,0.0,204.6482086181641,212.0,76637.1640625,0.0,2387.5732421875,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445382714271545,1.0,0.0,0.0,3.803618907928467,3.803644418716431,9.653555252953083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.55078125,0.0,1711.8687744140625,1895.4371337890625,0.0,2884.14404296875,0.9398132562637328,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688886642456,0.3675780296325683,0.3354071974754333,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766800761222839,0.5375231504440308,0.5128307938575745,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198394775391,0.5573140978813171,0.3917750120162964,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966440320014954,0.3981786668300628,0.3818270564079284,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739152908325,0.169804111123085,0.7907721400260925,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.5894778370857239,1.0,1.0,0.9443156719207764,1.0,-2.896688461303711,1.3396165370941162,1.5570720434188845,0.6784480810165405,0.9354625940322876,0.9354625940322876,0.0,207.683822631836,215.0,76577.6015625,0.0,2407.30029296875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448803424835205,1.0,0.0,0.0,3.799912691116333,3.799938201904297,9.634751449993928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2353515625,0.0,1707.2462158203125,1895.4371337890625,0.0,2887.3447265625,0.9389668703079224,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688886642456,0.3675780296325683,0.3354071974754333,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766800761222839,0.5375231504440308,0.5128307938575745,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198394775391,0.5573140978813171,0.3917750120162964,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966440320014954,0.3981786668300628,0.3818270564079284,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739152908325,0.169804111123085,0.7907721400260925,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.5894778370857239,1.0,1.0,0.9443156719207764,1.0,-2.896688461303711,1.3396165370941162,1.5570720434188845,0.6784480810165405,0.9354625940322876,0.9354625940322876,0.0,207.683822631836,215.0,76577.6015625,0.0,2407.30029296875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448803424835205,1.0,0.0,0.0,3.799912691116333,3.799938201904297,9.634751449993928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2353515625,0.0,1707.2462158203125,1895.4371337890625,0.0,2887.3447265625,0.9389668703079224,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729547619819641,0.3671025931835174,0.3350936472415924,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734691143035889,0.5366582870483398,0.5121390223503113,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856372833251953,0.5603665709495544,0.3939745724201202,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942015528678894,0.3982772827148437,0.3820381760597229,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.1698501259088516,0.7915294170379639,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915625691413879,1.0,1.0,0.9471534490585328,1.0,-2.899287462234497,1.340670108795166,1.558617353439331,0.6788168549537659,0.935121774673462,0.935121774673462,0.0,210.7158050537109,218.0,76535.8984375,0.0,2426.945068359375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451389670372009,1.0,0.0,0.0,3.797197103500366,3.79722261428833,9.620986247682597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3291015625,0.0,1703.79541015625,1895.4371337890625,0.0,2889.76416015625,0.9383408427238464,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729547619819641,0.3671025931835174,0.3350936472415924,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734691143035889,0.5366582870483398,0.5121390223503113,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856372833251953,0.5603665709495544,0.3939745724201202,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942015528678894,0.3982772827148437,0.3820381760597229,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.1698501259088516,0.7915294170379639,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915625691413879,1.0,1.0,0.9471534490585328,1.0,-2.899287462234497,1.340670108795166,1.558617353439331,0.6788168549537659,0.935121774673462,0.935121774673462,0.0,210.7158050537109,218.0,76535.8984375,0.0,2426.945068359375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451389670372009,1.0,0.0,0.0,3.797197103500366,3.79722261428833,9.620986247682597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3291015625,0.0,1703.79541015625,1895.4371337890625,0.0,2889.76416015625,0.9383408427238464,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702864408493042,0.3666225373744964,0.3347756862640381,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703315854072571,0.5357813835144043,0.511435329914093,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966292381287,0.5634049773216248,0.3961642682552337,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918092012405396,0.3983646631240845,0.382238358259201,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339026451111,0.1698950082063675,0.7922807931900024,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936327576637268,1.0,1.0,0.9499912858009338,1.0,-2.9018354415893555,1.3416990041732788,1.5601364374160769,0.6791966557502747,0.9351356625556946,0.9351356625556946,0.0,213.7443084716797,221.0,76515.0546875,0.0,2446.513916015625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453213572502136,1.0,0.0,0.0,3.795619487762451,3.795644998550415,9.612992926122388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.486328125,0.0,1701.6883544921875,1895.4371337890625,0.0,2891.470703125,0.9379687309265136,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702864408493042,0.3666225373744964,0.3347756862640381,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703315854072571,0.5357813835144043,0.511435329914093,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966292381287,0.5634049773216248,0.3961642682552337,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918092012405396,0.3983646631240845,0.382238358259201,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339026451111,0.1698950082063675,0.7922807931900024,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936327576637268,1.0,1.0,0.9499912858009338,1.0,-2.9018354415893555,1.3416990041732788,1.5601364374160769,0.6791966557502747,0.9351356625556946,0.9351356625556946,0.0,213.7443084716797,221.0,76515.0546875,0.0,2446.513916015625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453213572502136,1.0,0.0,0.0,3.795619487762451,3.795644998550415,9.612992926122388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.486328125,0.0,1701.6883544921875,1895.4371337890625,0.0,2891.470703125,0.9379687309265136,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689758539199829,0.3663813769817352,0.3346156477928161,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.868789553642273,0.5353398323059082,0.5110804438591003,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839410543441772,0.5649204254150391,0.3972563743591308,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906312942504883,0.3984053432941437,0.3823355436325073,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996166467666626,0.1699172258377075,0.7926552891731262,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946635603904724,1.0,1.0,0.951410174369812,1.0,-2.903095960617065,1.3422073125839231,1.560888648033142,0.6793903112411499,0.9352608919143676,0.9352608919143676,0.0,215.25848388671875,221.0,76511.46875,0.0,2456.2861328125,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453546166419983,1.0,0.0,0.0,3.795197010040283,3.795222520828247,9.610853339836467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2109375,0.0,1701.0650634765625,1895.4371337890625,0.0,2891.781982421875,0.9378644227981568,1.0,0.0,3.0,1.0,0.0
