time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676814794540405,0.3661393523216247,0.334454745054245,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672655820846558,0.5348957777023315,0.5107230544090271,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833950757980347,0.5664317607879639,0.3983457386493683,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894657254219055,0.3984434306621551,0.382430225610733,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987067818641663,0.1699392348527908,0.793028712272644,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956909656524658,1.0,1.0,0.9528298377990724,1.0,-2.9043450355529785,1.342710018157959,1.5616350173950195,0.6795869469642639,0.9354993104934692,0.9354993104934692,0.0,216.7716827392578,224.0,76514.4375,0.0,2466.040771484375,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453754782676697,1.0,0.0,0.0,3.795131206512451,3.795156717300415,9.610520237401945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.517578125,0.0,1700.860595703125,1895.4371337890625,0.0,2891.977294921875,0.9378395676612854,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651391625404358,0.3656535744667053,0.3341312110424042,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642703294754028,0.5340025424957275,0.5100031495094299,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823310732841492,0.5694462656974792,0.4005185067653656,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871707081794739,0.398514062166214,0.3826140761375427,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969081521034241,0.1699829846620559,0.793773889541626,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977373719215393,1.0,1.0,0.9556692242622375,1.0,-2.9068191051483154,1.3437044620513916,1.5631145238876345,0.6799881458282471,0.936260223388672,0.936260223388672,0.0,219.7972717285156,227.0,76537.0390625,0.0,2485.526611328125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453148603439331,1.0,0.0,0.0,3.795916795730591,3.795942306518554,9.6144992767222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.142578125,0.0,1701.531494140625,1895.4371337890625,0.0,2891.40966796875,0.9379943609237672,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651391625404358,0.3656535744667053,0.3341312110424042,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642703294754028,0.5340025424957275,0.5100031495094299,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823310732841492,0.5694462656974792,0.4005185067653656,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871707081794739,0.398514062166214,0.3826140761375427,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969081521034241,0.1699829846620559,0.793773889541626,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977373719215393,1.0,1.0,0.9556692242622375,1.0,-2.9068191051483154,1.3437044620513916,1.5631145238876345,0.6799881458282471,0.936260223388672,0.936260223388672,0.0,219.7972717285156,227.0,76537.0390625,0.0,2485.526611328125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453148603439331,1.0,0.0,0.0,3.795916795730591,3.795942306518554,9.6144992767222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.142578125,0.0,1701.531494140625,1895.4371337890625,0.0,2891.40966796875,0.9379943609237672,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626583576202393,0.3651657402515411,0.3338056206703186,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613447546958923,0.533102810382843,0.5092766880989075,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813026547431946,0.5724472999572754,0.402681827545166,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849235534667969,0.3985770046710968,0.3827904462814331,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263917446136,0.7945170998573303,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997722148895264,1.0,1.0,0.9585086107254028,1.0,-2.909260034561157,1.3446837663650513,1.564576268196106,0.6804002523422241,0.937447428703308,0.937447428703308,0.0,222.82081604003903,230.0,76585.2734375,0.0,2504.973388671875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451462984085083,1.0,0.0,0.0,3.7981324195861816,3.7981579303741455,9.625725851947209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9267578125,0.0,1703.89794921875,1895.4371337890625,0.0,2889.832763671875,0.9384689927101136,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626583576202393,0.3651657402515411,0.3338056206703186,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613447546958923,0.533102810382843,0.5092766880989075,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813026547431946,0.5724472999572754,0.402681827545166,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849235534667969,0.3985770046710968,0.3827904462814331,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263917446136,0.7945170998573303,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997722148895264,1.0,1.0,0.9585086107254028,1.0,-2.909260034561157,1.3446837663650513,1.564576268196106,0.6804002523422241,0.937447428703308,0.937447428703308,0.0,222.82081604003903,230.0,76585.2734375,0.0,2504.973388671875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451462984085083,1.0,0.0,0.0,3.7981324195861816,3.7981579303741455,9.625725851947209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9267578125,0.0,1703.89794921875,1895.4371337890625,0.0,2889.832763671875,0.9384689927101136,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602361440658569,0.3646755814552307,0.333478033542633,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584859371185303,0.5321972370147705,0.5085446834564209,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063631057739,0.5754338502883911,0.4048352837562561,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827221751213074,0.3986324667930603,0.3829597532749176,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700692027807235,0.7952579259872437,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017962694168091,1.0,1.0,0.9613751173019408,1.0,-2.911668539047241,1.3456478118896484,1.5660206079483032,0.6808139681816101,0.9388748407363892,0.9388748407363892,0.0,225.843490600586,233.0,76652.3359375,0.0,2524.3876953125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449664115905762,1.0,0.0,0.0,3.801535129547119,3.801560640335083,9.642981240176596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2646484375,0.0,1707.728271484375,1895.4371337890625,0.0,2888.14990234375,0.9392123818397522,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602361440658569,0.3646755814552307,0.333478033542633,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584859371185303,0.5321972370147705,0.5085446834564209,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063631057739,0.5754338502883911,0.4048352837562561,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827221751213074,0.3986324667930603,0.3829597532749176,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700692027807235,0.7952579259872437,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017962694168091,1.0,1.0,0.9613751173019408,1.0,-2.911668539047241,1.3456478118896484,1.5660206079483032,0.6808139681816101,0.9388748407363892,0.9388748407363892,0.0,225.843490600586,233.0,76652.3359375,0.0,2524.3876953125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449664115905762,1.0,0.0,0.0,3.801535129547119,3.801560640335083,9.642981240176596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2646484375,0.0,1707.728271484375,1895.4371337890625,0.0,2888.14990234375,0.9392123818397522,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578699588775635,0.364181250333786,0.333146870136261,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556911945343018,0.531283974647522,0.507805347442627,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373107910156,0.5783979892730713,0.4069734811782837,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805637717247009,0.3986773490905761,0.3831192553043365,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916761755943298,0.1701103895902633,0.7959920167922974,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038070917129517,1.0,1.0,0.9642415642738342,1.0,-2.914026975631714,1.346591591835022,1.567435383796692,0.6812187433242798,0.9403157234191896,0.9403157234191896,0.0,228.86358642578125,236.0,76729.84375,0.0,2543.72705078125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448745012283325,1.0,0.0,0.0,3.80571961402893,3.8057453632354736,9.664221352068123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.072265625,0.0,1712.6058349609375,1895.4371337890625,0.0,2887.28955078125,0.9401395916938782,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578699588775635,0.364181250333786,0.333146870136261,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556911945343018,0.531283974647522,0.507805347442627,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373107910156,0.5783979892730713,0.4069734811782837,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805637717247009,0.3986773490905761,0.3831192553043365,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916761755943298,0.1701103895902633,0.7959920167922974,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038070917129517,1.0,1.0,0.9642415642738342,1.0,-2.914026975631714,1.346591591835022,1.567435383796692,0.6812187433242798,0.9403157234191896,0.9403157234191896,0.0,228.86358642578125,236.0,76729.84375,0.0,2543.72705078125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448745012283325,1.0,0.0,0.0,3.80571961402893,3.8057453632354736,9.664221352068123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.072265625,0.0,1712.6058349609375,1895.4371337890625,0.0,2887.28955078125,0.9401395916938782,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.756706178188324,0.3639332950115204,0.3329806923866272,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543161749839783,0.5308261513710022,0.507434606552124,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788629174232483,0.579876720905304,0.4080401659011841,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795000076293945,0.3986980020999908,0.3831973671913147,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908254384994507,0.1701307445764541,0.7963582873344421,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048095226287842,1.0,1.0,0.9656748175621032,1.0,-2.9151971340179443,1.3470606803894043,1.56813645362854,0.6814202666282654,0.9410365223884584,0.9410365223884584,0.0,230.3753662109375,236.0,76770.0703125,0.0,2553.400634765625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448107242584229,1.0,0.0,0.0,3.807918071746826,3.80794358253479,9.675389947005897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3251953125,0.0,1715.1929931640625,1895.4371337890625,0.0,2886.693115234375,0.9406282901763916,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555559277534485,0.3636846244335174,0.3328137993812561,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529567122459412,0.5303669571876526,0.507062554359436,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783952593803406,0.5813503265380859,0.4091033637523651,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784470319747925,0.3987164795398712,0.3832734227180481,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899810791015625,0.1701507568359375,0.7967230081558228,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058091521263123,1.0,1.0,0.9671031832695008,1.0,-2.9163572788238525,1.3475261926651,1.568830966949463,0.6816204786300659,0.9417811036109924,0.9417811036109924,0.0,231.886459350586,239.0,76812.4140625,0.0,2563.05908203125,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447519540786743,1.0,0.0,0.0,3.810225248336792,3.810250759124756,9.68711788118526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.064453125,0.0,1717.9219970703125,1895.4371337890625,0.0,2886.14306640625,0.9411426782608032,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536534070968628,0.3632652461528778,0.3325318992137909,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507071733474731,0.5295930504798889,0.5064349174499512,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.877623975276947,0.5838148593902588,0.4108817875385284,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767016291618347,0.39874267578125,0.3833965361118316,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.58857661485672,0.1701838225126266,0.7973329424858093,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074816584587097,1.0,1.0,0.969502866268158,1.0,-2.918282985687256,1.348299264907837,1.5699838399887085,0.6819530725479126,0.9430767297744752,0.9430767297744752,0.0,234.4237365722656,239.0,76887.53125,0.0,2579.251953125,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446599841117859,1.0,0.0,0.0,3.814337968826294,3.814363718032837,9.708041943667922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.71875,0.0,1722.814208984375,1895.4371337890625,0.0,2885.282958984375,0.9420616626739502,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532950043678284,0.3631851971149444,0.3324780464172363,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502832651138306,0.5294454097747803,0.5063151121139526,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774789571762085,0.5842829942703247,0.4112196862697601,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763723731040955,0.3987471759319305,0.3834195435047149,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588310956954956,0.1701900511980056,0.7974489331245422,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6077995300292969,1.0,1.0,0.9699599742889404,1.0,-2.918647527694702,1.3484456539154053,1.5702018737792969,0.682016134262085,0.943326771259308,0.943326771259308,0.0,234.9072265625,242.0,76902.171875,0.0,2582.33544921875,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4060974121094,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446397185325623,1.0,0.0,0.0,3.815141677856445,3.815167427062988,9.712133532957523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.783203125,0.0,1723.7734375,1895.4371337890625,0.0,2885.09326171875,0.9422414302825928,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510839104652405,0.3626839518547058,0.33214071393013,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476673364639282,0.5285213589668274,0.5055652856826782,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765876889228821,0.5872019529342651,0.4133263826370239,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743384838104248,0.398772120475769,0.3835602402687073,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643190383911,0.1702287942171096,0.7981724739074707,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097809076309204,1.0,1.0,0.97281676530838,1.0,-2.9209110736846924,1.349356174468994,1.5715550184249878,0.6824088096618652,0.944936454296112,0.944936454296112,0.0,237.9292755126953,230.0,76996.6328125,0.0,2601.59814453125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444985747337341,1.0,0.0,0.0,3.820318937301636,3.8203446865081774,9.738511153045692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.654296875,0.0,1729.9671630859375,1895.4371337890625,0.0,2883.772705078125,0.943399965763092,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510839104652405,0.3626839518547058,0.33214071393013,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476673364639282,0.5285213589668274,0.5055652856826782,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765876889228821,0.5872019529342651,0.4133263826370239,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743384838104248,0.398772120475769,0.3835602402687073,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643190383911,0.1702287942171096,0.7981724739074707,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097809076309204,1.0,1.0,0.97281676530838,1.0,-2.9209110736846924,1.349356174468994,1.5715550184249878,0.6824088096618652,0.944936454296112,0.944936454296112,0.0,237.9292755126953,230.0,76996.6328125,0.0,2601.59814453125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444985747337341,1.0,0.0,0.0,3.820318937301636,3.8203446865081774,9.738511153045692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.654296875,0.0,1729.9671630859375,1895.4371337890625,0.0,2883.772705078125,0.943399965763092,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531551718711853,0.362205445766449,0.3315659165382385,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499264121055603,0.5276081562042236,0.504558265209198,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810354471206665,0.5901256799697876,0.4152381420135498,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776961088180542,0.3988072574138641,0.3834424316883087,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888786911964417,0.1702863276004791,0.797699511051178,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072756052017212,1.0,1.0,0.975683867931366,1.0,-2.920600652694702,1.3490076065063477,1.5715930461883545,0.6821569800376892,0.9448116421699524,0.9448116421699524,0.0,234.2036590576172,218.0,77041.2421875,0.0,2582.45849609375,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442836403846741,1.0,0.0,0.0,3.823766469955444,3.823791980743408,9.756093959367718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.2958984375,0.0,1734.5655517578125,1895.4371337890625,0.0,2881.761962890625,0.9441956281661988,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531551718711853,0.362205445766449,0.3315659165382385,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499264121055603,0.5276081562042236,0.504558265209198,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810354471206665,0.5901256799697876,0.4152381420135498,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776961088180542,0.3988072574138641,0.3834424316883087,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888786911964417,0.1702863276004791,0.797699511051178,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072756052017212,1.0,1.0,0.975683867931366,1.0,-2.920600652694702,1.3490076065063477,1.5715930461883545,0.6821569800376892,0.9448116421699524,0.9448116421699524,0.0,234.2036590576172,218.0,77041.2421875,0.0,2582.45849609375,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442836403846741,1.0,0.0,0.0,3.823766469955444,3.823791980743408,9.756093959367718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.2958984375,0.0,1734.5655517578125,1895.4371337890625,0.0,2881.761962890625,0.9441956281661988,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579121589660645,0.3617922067642212,0.330901950597763,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552151918411255,0.5267397165298462,0.5034381747245789,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211250305176,0.5930840969085693,0.4170593917369842,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824763059616089,0.3988858163356781,0.3832105100154876,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.59346604347229,0.1704058051109314,0.7967631816864014,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027063727378845,1.0,1.0,0.9785510301589966,1.0,-2.9192419052124023,1.348158359527588,1.5710835456848145,0.6816043853759766,0.9441749453544616,0.9441749453544616,0.0,226.6695556640625,206.0,77055.6875,0.0,2542.423095703125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439393639564514,1.0,0.0,0.0,3.8245537281036377,3.8245794773101807,9.760112789081177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.69140625,0.0,1735.9749755859375,1895.4371337890625,0.0,2878.5419921875,0.9444144368171692,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579121589660645,0.3617922067642212,0.330901950597763,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552151918411255,0.5267397165298462,0.5034381747245789,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211250305176,0.5930840969085693,0.4170593917369842,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824763059616089,0.3988858163356781,0.3832105100154876,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.59346604347229,0.1704058051109314,0.7967631816864014,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027063727378845,1.0,1.0,0.9785510301589966,1.0,-2.9192419052124023,1.348158359527588,1.5710835456848145,0.6816043853759766,0.9441749453544616,0.9441749453544616,0.0,226.6695556640625,206.0,77055.6875,0.0,2542.423095703125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439393639564514,1.0,0.0,0.0,3.8245537281036377,3.8245794773101807,9.760112789081177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.69140625,0.0,1735.9749755859375,1895.4371337890625,0.0,2878.5419921875,0.9444144368171692,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610315680503845,0.3616108298301697,0.3305617868900299,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586899638175964,0.5263254046440125,0.5028636455535889,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936153650283813,0.5945782661437988,0.4179560542106628,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860144376754761,0.3989437222480774,0.3830791413784027,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963730812072754,0.1704918295145034,0.7962562441825867,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999324917793274,1.0,1.0,0.9799845814704896,1.0,-2.9184532165527344,1.3476824760437012,1.5707708597183228,0.6812988519668579,0.943959891796112,0.943959891796112,0.0,222.0636444091797,206.0,77060.3046875,0.0,2518.04345703125,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437316417694092,1.0,0.0,0.0,3.824530839920044,3.824556589126587,9.759995691638323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6298828125,0.0,1736.0657958984375,1895.4371337890625,0.0,2876.599365234375,0.9444212317466736,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645310759544373,0.3614421486854553,0.3302217125892639,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625904321670532,0.5259228348731995,0.5022875666618347,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988558053970337,0.5960792303085327,0.4188486635684967,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899404168128967,0.3990112245082855,0.3829447031021118,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995639562606812,0.1705920547246933,0.7957555651664734,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.596969723701477,1.0,1.0,0.9813693165779114,1.0,-2.917661666870117,1.347209095954895,1.5704525709152222,0.6809959411621094,0.9438268542289734,0.9438268542289734,0.0,217.1409606933593,194.0,77065.2578125,0.0,2492.09521484375,1.0,278.1499938964844,282.96612548828125,300.4503479003906,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435102105140686,1.0,0.0,0.0,3.824439764022827,3.82446551322937,9.759530712472042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7314453125,0.0,1736.022216796875,1895.4371337890625,0.0,2874.528076171875,0.9444081783294678,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726262807846069,0.3611390590667724,0.3295480608940124,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716220259666443,0.5251510143280029,0.5011403560638428,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910932183265686,0.599098265171051,0.4206265211105346,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988740801811218,0.3991724252700805,0.3826744258403778,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066918969154358,0.1708331108093261,0.7948130965232849,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906195640563965,1.0,1.0,0.9841387867927552,1.0,-2.916151285171509,1.3463013172149658,1.569849967956543,0.6804119348526001,0.94381844997406,0.94381844997406,0.0,206.59881591796875,182.0,77079.609375,0.0,2436.907958984375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430467844009399,1.0,0.0,0.0,3.82437801361084,3.824403762817383,9.759215799931551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.9912109375,0.0,1735.96435546875,1895.4371337890625,0.0,2870.194091796875,0.9443984627723694,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726262807846069,0.3611390590667724,0.3295480608940124,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716220259666443,0.5251510143280029,0.5011403560638428,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910932183265686,0.599098265171051,0.4206265211105346,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988740801811218,0.3991724252700805,0.3826744258403778,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066918969154358,0.1708331108093261,0.7948130965232849,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906195640563965,1.0,1.0,0.9841387867927552,1.0,-2.916151285171509,1.3463013172149658,1.569849967956543,0.6804119348526001,0.94381844997406,0.94381844997406,0.0,206.59881591796875,182.0,77079.609375,0.0,2436.907958984375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430467844009399,1.0,0.0,0.0,3.82437801361084,3.824403762817383,9.759215799931551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.9912109375,0.0,1735.96435546875,1895.4371337890625,0.0,2870.194091796875,0.9443984627723694,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820991277694702,0.3608706593513489,0.3288865089416504,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882206916809082,0.5244123339653015,0.5000041723251343,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257537126541138,0.602130651473999,0.4223986268043518,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090496063232422,0.3993597328662872,0.3824083209037781,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145786643028259,0.1711174100637436,0.7939691543579102,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839081406593323,1.0,1.0,0.9869082570075988,1.0,-2.9147870540618896,1.345468282699585,1.569318771362305,0.6798703074455261,0.9440855979919434,0.9440855979919434,0.0,195.4983825683593,170.0,77101.9765625,0.0,2379.262451171875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4959716796875,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425773978233337,1.0,0.0,0.0,3.8247389793396,3.824764728546143,9.76105866357102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9443359375,0.0,1736.3338623046875,1895.4371337890625,0.0,2865.80517578125,0.944475531578064,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820991277694702,0.3608706593513489,0.3288865089416504,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882206916809082,0.5244123339653015,0.5000041723251343,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257537126541138,0.602130651473999,0.4223986268043518,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090496063232422,0.3993597328662872,0.3824083209037781,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145786643028259,0.1711174100637436,0.7939691543579102,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839081406593323,1.0,1.0,0.9869082570075988,1.0,-2.9147870540618896,1.345468282699585,1.569318771362305,0.6798703074455261,0.9440855979919434,0.9440855979919434,0.0,195.4983825683593,170.0,77101.9765625,0.0,2379.262451171875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4959716796875,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425773978233337,1.0,0.0,0.0,3.8247389793396,3.824764728546143,9.76105866357102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9443359375,0.0,1736.3338623046875,1895.4371337890625,0.0,2865.80517578125,0.944475531578064,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930086851119995,0.3606319427490234,0.3282396793365478,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944221138954163,0.5237013101577759,0.4988815486431122,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425708651542664,0.6051680445671082,0.4241649210453033,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199539184570312,0.3995681405067444,0.3821493685245514,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229069828987122,0.1714404076337814,0.7932404279708862,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769453644752502,1.0,1.0,0.9896325469017028,1.0,-2.9135990142822266,1.3447270393371582,1.5688719749450684,0.6793822646141052,0.9445580244064332,0.9445580244064332,0.0,184.04042053222656,158.0,77133.2734375,0.0,2320.20361328125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421204090118408,1.0,0.0,0.0,3.825666904449463,3.825692653656006,9.765794857230503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6806640625,0.0,1737.3629150390625,1895.4371337890625,0.0,2861.532470703125,0.9446767568588256,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930086851119995,0.3606319427490234,0.3282396793365478,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944221138954163,0.5237013101577759,0.4988815486431122,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425708651542664,0.6051680445671082,0.4241649210453033,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199539184570312,0.3995681405067444,0.3821493685245514,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229069828987122,0.1714404076337814,0.7932404279708862,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769453644752502,1.0,1.0,0.9896325469017028,1.0,-2.9135990142822266,1.3447270393371582,1.5688719749450684,0.6793822646141052,0.9445580244064332,0.9445580244064332,0.0,184.04042053222656,158.0,77133.2734375,0.0,2320.20361328125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421204090118408,1.0,0.0,0.0,3.825666904449463,3.825692653656006,9.765794857230503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6806640625,0.0,1737.3629150390625,1895.4371337890625,0.0,2861.532470703125,0.9446767568588256,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053762912750244,0.3604145646095276,0.3276064693927765,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084984064102172,0.5230110287666321,0.4977723658084869,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603645205497742,0.6082037091255188,0.4259257614612579,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318862318992615,0.399791806936264,0.3818986713886261,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095062255859,0.1717918068170547,0.7926130294799805,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698294043540955,1.0,1.0,0.992356777191162,1.0,-2.912564992904663,1.3440639972686768,1.5685008764266968,0.6789391040802002,0.9451544284820556,0.9451544284820556,0.0,172.41416931152344,146.0,77171.6875,0.0,2260.628662109375,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416740298271179,1.0,0.0,0.0,3.8270654678344727,3.827091217041016,9.772935527507798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8017578125,0.0,1738.9666748046875,1895.4371337890625,0.0,2857.35986328125,0.9449836015701294,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053762912750244,0.3604145646095276,0.3276064693927765,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084984064102172,0.5230110287666321,0.4977723658084869,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603645205497742,0.6082037091255188,0.4259257614612579,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318862318992615,0.399791806936264,0.3818986713886261,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095062255859,0.1717918068170547,0.7926130294799805,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698294043540955,1.0,1.0,0.992356777191162,1.0,-2.912564992904663,1.3440639972686768,1.5685008764266968,0.6789391040802002,0.9451544284820556,0.9451544284820556,0.0,172.41416931152344,146.0,77171.6875,0.0,2260.628662109375,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416740298271179,1.0,0.0,0.0,3.8270654678344727,3.827091217041016,9.772935527507798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8017578125,0.0,1738.9666748046875,1895.4371337890625,0.0,2857.35986328125,0.9449836015701294,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119894862174988,0.3603130578994751,0.3272947967052459,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168646335601808,0.5226739048957825,0.497223436832428,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693544507026672,0.609719455242157,0.4268034994602203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384644389152527,0.3999096155166626,0.3817771077156067,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370413899421692,0.1719771474599838,0.7923355102539062,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.566225528717041,1.0,1.0,0.9937188625335692,1.0,-2.9121077060699463,1.3437628746032717,1.5683448314666748,0.6787348985671997,0.9454934000968932,0.9454934000968932,0.0,166.554931640625,146.0,77193.4609375,0.0,2230.72998046875,1.0,278.1499938964844,282.9697570800781,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414570093154907,1.0,0.0,0.0,3.8279311656951904,3.827956914901733,9.777357945495169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3564453125,0.0,1739.9747314453125,1895.4371337890625,0.0,2855.330810546875,0.945174753665924,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.81874680519104,0.3602141439914703,0.3269853889942169,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260794520378112,0.5223397016525269,0.4966771602630615,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782373309135436,0.611234188079834,0.4276805818080902,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455513119697571,0.4000296294689178,0.3816574811935425,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424795389175415,0.1721660047769546,0.7920737266540527,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626018047332764,0.9998817443847656,0.9998817443847656,0.9949750900268556,1.0,-2.911672353744507,1.3434741497039795,1.5681982040405271,0.6785386800765991,0.945848286151886,0.945848286151886,0.0,160.69265747070312,134.0,77216.21875,0.0,2200.86669921875,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412407636642456,1.0,0.0,0.0,3.82886004447937,3.828885793685913,9.782104370970046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1044921875,0.0,1741.0614013671875,1895.4371337890625,0.0,2853.31005859375,0.9453802108764648,1.0,0.0,3.0,1.0,0.0
