time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320008516311646,0.3600407242774963,0.3264280259609222,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.944564938545227,0.5217336416244507,0.4956851303577423,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939545392990112,0.6142494678497314,0.4294222593307495,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601215481758118,0.400255799293518,0.3814469575881958,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537384390830994,0.1725281327962875,0.791677713394165,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557718276977539,0.9996642470359802,0.9996642470359802,0.9972865581512452,1.0,-2.9096641540527344,1.3423538208007812,1.5673102140426636,0.6778734922409058,0.9456980228424072,0.9456980228424072,0.0,149.93919372558594,134.0,77232.1328125,0.0,2145.157470703125,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408116698265076,1.0,0.0,0.0,3.8294873237609854,3.829513072967529,9.78530920292542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0439453125,0.0,1741.951171875,1895.4371337890625,0.0,2849.299560546875,0.9455279111862184,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332269787788391,0.3600258529186249,0.326380044221878,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462357759475708,0.5216811299324036,0.4955993890762329,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952644109725952,0.6145203113555908,0.4295786321163177,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614934682846069,0.4002755582332611,0.3814290463924408,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548035740852356,0.1725600212812423,0.7916464805603027,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551717877388,0.9996452927589417,0.9996452927589417,0.9974875450134276,1.0,-2.909442663192749,1.342233657836914,1.567209005355835,0.6778038740158081,0.9456539750099182,0.9456539750099182,0.0,149.0087890625,122.0,77232.5,0.0,2140.300537109375,1.0,278.1499938964844,282.9702453613281,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407728672027588,1.0,0.0,0.0,3.829498529434204,3.829524278640747,9.78536604634428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.5576171875,0.0,1741.9832763671875,1895.4371337890625,0.0,2848.93701171875,0.9455314874649048,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463910818099976,0.3597773015499115,0.3258371949195862,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.963168203830719,0.5209565758705139,0.4945863783359527,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192100644111633,0.4161717891693115,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763312697410583,0.400459736585617,0.3812659680843353,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664347052574158,0.1729151755571365,0.7915850281715393,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468514561653137,0.9994088411331176,0.9994088411331176,1.0,1.0,-2.892984867095948,1.334011793136597,1.55897319316864,0.6735460758209229,0.9355390071868896,0.9355390071868896,0.0,139.2047882080078,125.0,76954.859375,0.0,2062.747802734375,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401035666465759,1.0,0.0,0.0,3.820962190628052,3.8209879398345934,9.741789881445584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.681640625,0.0,1734.5006103515625,1895.4371337890625,0.0,2842.68310546875,0.9437318444252014,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463910818099976,0.3597773015499115,0.3258371949195862,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.963168203830719,0.5209565758705139,0.4945863783359527,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192100644111633,0.4161717891693115,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763312697410583,0.400459736585617,0.3812659680843353,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664347052574158,0.1729151755571365,0.7915850281715393,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468514561653137,0.9994088411331176,0.9994088411331176,1.0,1.0,-2.892984867095948,1.334011793136597,1.55897319316864,0.6735460758209229,0.9355390071868896,0.9355390071868896,0.0,139.2047882080078,125.0,76954.859375,0.0,2062.747802734375,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401035666465759,1.0,0.0,0.0,3.820962190628052,3.8209879398345934,9.741789881445584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.681640625,0.0,1734.5006103515625,1895.4371337890625,0.0,2842.68310546875,0.9437318444252014,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531349897384644,0.3595561981201172,0.3254576921463012,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709030985832214,0.5202198028564453,0.4937144517898559,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266103386878967,0.4055646657943725,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840458393096924,0.4006228446960449,0.3812429308891296,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727454662322998,0.1733065694570541,0.7924463152885437,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425080060958862,0.996874213218689,0.996874213218689,1.0,1.0,-2.879648447036743,1.3274487257003784,1.5521998405456543,0.6697333455085754,0.9288098812103271,0.9288098812103271,0.0,134.41839599609375,128.0,76642.5078125,0.0,2017.14794921875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36537.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386868834495544,1.0,0.0,0.0,3.797852754592896,3.7978782653808594,9.62430817708082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.908203125,0.0,1708.1552734375,1895.4371337890625,0.0,2829.449462890625,0.9388111233711244,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531349897384644,0.3595561981201172,0.3254576921463012,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709030985832214,0.5202198028564453,0.4937144517898559,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266103386878967,0.4055646657943725,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840458393096924,0.4006228446960449,0.3812429308891296,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727454662322998,0.1733065694570541,0.7924463152885437,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425080060958862,0.996874213218689,0.996874213218689,1.0,1.0,-2.879648447036743,1.3274487257003784,1.5521998405456543,0.6697333455085754,0.9288098812103271,0.9288098812103271,0.0,134.41839599609375,128.0,76642.5078125,0.0,2017.14794921875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36537.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386868834495544,1.0,0.0,0.0,3.797852754592896,3.7978782653808594,9.62430817708082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.908203125,0.0,1708.1552734375,1895.4371337890625,0.0,2829.449462890625,0.9388111233711244,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563110828399658,0.3594152927398681,0.3252493441104889,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974192202091217,0.5195614695549011,0.4930081963539123,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337697505950928,0.4007063508033752,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877903819084167,0.4008358716964721,0.3813593089580536,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761025190353394,0.1737601161003112,0.7940701246261597,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.9943395256996156,0.9943395256996156,1.0,1.0,-2.8747949600219727,1.3249917030334473,1.5498032569885254,0.6682782769203186,0.9302711486816406,0.9302711486816406,0.0,132.31199645996094,131.0,76568.5859375,0.0,1998.8453369140625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837498128414154,1.0,0.0,0.0,3.787602424621582,3.787627696990967,9.572426051818184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.47265625,0.0,1693.8206787109375,1895.4371337890625,0.0,2818.349365234375,0.9363501071929932,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563110828399658,0.3594152927398681,0.3252493441104889,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974192202091217,0.5195614695549011,0.4930081963539123,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337697505950928,0.4007063508033752,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877903819084167,0.4008358716964721,0.3813593089580536,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761025190353394,0.1737601161003112,0.7940701246261597,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.9943395256996156,0.9943395256996156,1.0,1.0,-2.8747949600219727,1.3249917030334473,1.5498032569885254,0.6682782769203186,0.9302711486816406,0.9302711486816406,0.0,132.31199645996094,131.0,76568.5859375,0.0,1998.8453369140625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837498128414154,1.0,0.0,0.0,3.787602424621582,3.787627696990967,9.572426051818184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.47265625,0.0,1693.8206787109375,1895.4371337890625,0.0,2818.349365234375,0.9363501071929932,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568857312202454,0.3593416213989258,0.3251723051071167,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746946096420288,0.5192400217056274,0.4926914274692535,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370128989219666,0.399790495634079,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885572552680969,0.4009453356266022,0.3814478814601898,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769403219223022,0.1739895194768905,0.7950314283370972,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404559969902039,0.9930722117424012,0.9930722117424012,1.0,1.0,-2.8744804859161377,1.3247895240783691,1.5496909618377686,0.6681177616119385,0.9322336912155152,0.9322336912155152,0.0,131.93946838378906,131.0,76594.1171875,0.0,1996.505859375,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371058106422424,1.0,0.0,0.0,3.786914587020874,3.786939859390259,9.568950645189034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.40234375,0.0,1691.8829345703125,1895.4371337890625,0.0,2814.68701171875,0.9361018538475036,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569596409797668,0.3592568933963775,0.3250984251499176,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746546745300292,0.518915593624115,0.4923851788043976,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400341391563416,0.3995943665504455,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.888784646987915,0.4010507762432098,0.3815455436706543,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773587465286255,0.1742125153541565,0.7960287928581238,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405423641204834,0.9918280839920044,0.9918280839920044,1.0,1.0,-2.8751020431518555,1.3250426054000854,1.5500593185424805,0.6682097315788269,0.9345030188560486,0.9345030188560486,0.0,131.8848876953125,149.0,76647.46875,0.0,1997.257568359375,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368298411369324,1.0,0.0,0.0,3.788410902023315,3.7884361743927,9.576514230502653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.1064453125,0.0,1692.6751708984375,1895.4371337890625,0.0,2812.11083984375,0.9363500475883484,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489724397659302,0.3590897619724273,0.3251246213912964,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.965269148349762,0.5183072090148926,0.4919835031032562,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442465782165527,0.411333292722702,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803519606590271,0.4012946188449859,0.381946861743927,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713253855705261,0.1746559292078018,0.7989057898521423,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466629266738892,0.9893398880958556,0.9893398880958556,1.0,1.0,-2.892676830291748,1.333546161651611,1.5591306686401367,0.6725126504898071,0.9496585130691528,0.9496585130691528,0.0,137.1995391845703,152.0,77113.4140625,0.0,2052.431396484375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.63330078125,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367853164672852,1.0,0.0,0.0,3.806084156036377,3.806109666824341,9.66607331065461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.564453125,0.0,1709.498046875,1895.4371337890625,0.0,2811.6953125,0.9400416612625122,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489724397659302,0.3590897619724273,0.3251246213912964,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.965269148349762,0.5183072090148926,0.4919835031032562,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442465782165527,0.411333292722702,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803519606590271,0.4012946188449859,0.381946861743927,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713253855705261,0.1746559292078018,0.7989057898521423,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466629266738892,0.9893398880958556,0.9893398880958556,1.0,1.0,-2.892676830291748,1.333546161651611,1.5591306686401367,0.6725126504898071,0.9496585130691528,0.9496585130691528,0.0,137.1995391845703,152.0,77113.4140625,0.0,2052.431396484375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.63330078125,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367853164672852,1.0,0.0,0.0,3.806084156036377,3.806109666824341,9.66607331065461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.564453125,0.0,1709.498046875,1895.4371337890625,0.0,2811.6953125,0.9400416612625122,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421279788017273,0.3587794899940491,0.3250483870506286,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565854668617249,0.51762855052948,0.4915419816970825,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461217999458313,0.4218116700649261,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731575608253479,0.401475578546524,0.3823080956935882,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661351323127747,0.174965962767601,0.8012768626213074,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514321327209473,0.986851692199707,0.986851692199707,1.0,1.0,-2.907944440841675,1.3408443927764893,1.567099928855896,0.6765457391738892,0.9612773060798644,0.9612773060798644,0.0,142.06419372558594,155.0,77611.984375,0.0,2102.078125,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376249670982361,1.0,0.0,0.0,3.837324142456055,3.8373498916625977,9.82539972937957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7763671875,0.0,1745.5107421875,1895.4371337890625,0.0,2819.533447265625,0.9468093514442444,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421279788017273,0.3587794899940491,0.3250483870506286,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565854668617249,0.51762855052948,0.4915419816970825,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461217999458313,0.4218116700649261,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731575608253479,0.401475578546524,0.3823080956935882,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661351323127747,0.174965962767601,0.8012768626213074,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514321327209473,0.986851692199707,0.986851692199707,1.0,1.0,-2.907944440841675,1.3408443927764893,1.567099928855896,0.6765457391738892,0.9612773060798644,0.9612773060798644,0.0,142.06419372558594,155.0,77611.984375,0.0,2102.078125,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376249670982361,1.0,0.0,0.0,3.837324142456055,3.8373498916625977,9.82539972937957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7763671875,0.0,1745.5107421875,1895.4371337890625,0.0,2819.533447265625,0.9468093514442444,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363556861877441,0.3583278059959411,0.3248071074485779,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488649368286132,0.5168413519859314,0.490969181060791,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474323868751526,0.4308154284954071,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671764731407166,0.4015667736530304,0.3825564682483673,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617441773414612,0.1751444190740585,0.8028915524482727,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555649995803833,0.983763873577118,0.983763873577118,1.0,1.0,-2.920029640197754,1.346582531929016,1.5734472274780271,0.6796194314956665,0.968017041683197,0.968017041683197,0.0,146.28892517089844,158.0,78010.109375,0.0,2143.590087890625,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384951949119568,1.0,0.0,0.0,3.863632678985596,3.8636586666107178,9.960587021851095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.81640625,0.0,1778.4375,1895.4371337890625,0.0,2827.6591796875,0.9527803659439088,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363556861877441,0.3583278059959411,0.3248071074485779,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488649368286132,0.5168413519859314,0.490969181060791,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474323868751526,0.4308154284954071,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671764731407166,0.4015667736530304,0.3825564682483673,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617441773414612,0.1751444190740585,0.8028915524482727,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555649995803833,0.983763873577118,0.983763873577118,1.0,1.0,-2.920029640197754,1.346582531929016,1.5734472274780271,0.6796194314956665,0.968017041683197,0.968017041683197,0.0,146.28892517089844,158.0,78010.109375,0.0,2143.590087890625,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384951949119568,1.0,0.0,0.0,3.863632678985596,3.8636586666107178,9.960587021851095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.81640625,0.0,1778.4375,1895.4371337890625,0.0,2827.6591796875,0.9527803659439088,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311923742294312,0.3578264117240906,0.3244998753070831,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.94169020652771,0.5160136818885803,0.490338534116745,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485123038291931,0.4390404522418976,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618890047073364,0.4016222655773163,0.3827533721923828,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578214764595032,0.1752608269453048,0.8041327595710754,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592849254608154,0.9806760549545288,0.9806760549545288,1.0,1.0,-2.930518627166748,1.3515385389328003,1.5789800882339478,0.6822625398635864,0.97324138879776,0.97324138879776,0.0,150.19821166992188,161.0,78351.71875,0.0,2181.092529296875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392206430435181,1.0,0.0,0.0,3.88583779335022,3.885864019393921,1.0075407317344798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5595703125,0.0,1806.868896484375,1895.4371337890625,0.0,2834.4345703125,0.957849144935608,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311923742294312,0.3578264117240906,0.3244998753070831,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.94169020652771,0.5160136818885803,0.490338534116745,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485123038291931,0.4390404522418976,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618890047073364,0.4016222655773163,0.3827533721923828,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578214764595032,0.1752608269453048,0.8041327595710754,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592849254608154,0.9806760549545288,0.9806760549545288,1.0,1.0,-2.930518627166748,1.3515385389328003,1.5789800882339478,0.6822625398635864,0.97324138879776,0.97324138879776,0.0,150.19821166992188,161.0,78351.71875,0.0,2181.092529296875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392206430435181,1.0,0.0,0.0,3.88583779335022,3.885864019393921,1.0075407317344798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5595703125,0.0,1806.868896484375,1895.4371337890625,0.0,2834.4345703125,0.957849144935608,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288034200668335,0.3575655519962311,0.3243315517902374,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383058547973632,0.5155923962593079,0.4900105893611908,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489789485931396,0.4428959488868713,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.859470546245575,0.4016429185867309,0.3828398883342743,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560174822807312,0.1753044426441192,0.8046585917472839,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610169768333435,0.979132115840912,0.979132115840912,1.0,1.0,-2.9352927207946777,1.3537861108779907,1.581506609916687,0.68345707654953,0.9755841493606568,0.9755841493606568,0.0,152.0485382080078,161.0,78504.9296875,0.0,2198.600830078125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395267128944397,1.0,0.0,0.0,3.895526170730591,3.895552635192871,1.0125711469299858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.8115234375,0.0,1819.3775634765625,1895.4371337890625,0.0,2837.29345703125,0.9600639939308168,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265140056610107,0.357300728559494,0.3241573274135589,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.935037076473236,0.5151687264442444,0.4896779656410217,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494005918502808,0.4466181695461273,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571726679801941,0.4016609787940979,0.3829216957092285,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543005704879761,0.1753425598144531,0.8051461577415466,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626860857009888,0.977545201778412,0.977545201778412,1.0,1.0,-2.9398417472839355,1.3559211492538452,1.58392071723938,0.6845889091491699,0.9778531193733216,0.9778531193733216,0.0,153.8467254638672,164.0,78649.6875,0.0,2215.509765625,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398053646087646,1.0,0.0,0.0,3.904528379440308,3.904554843902588,1.017256408886169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.572265625,0.0,1831.0299072265625,1895.4371337890625,0.0,2839.896728515625,0.962121307849884,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.82206130027771,0.3567599356174469,0.3237982988357544,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928654670715332,0.5143143534660339,0.4890056252479553,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501604914665222,0.4534747302532196,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527591824531555,0.4016887247562408,0.3830772340297699,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509979367256165,0.1754069477319717,0.8060583472251892,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658539533615112,0.9743714332580566,0.9743714332580566,1.0,1.0,-2.947934627532959,1.3596956729888916,1.5882389545440674,0.6865940690040588,0.9819329977035522,0.9819329977035522,0.0,157.3897247314453,167.0,78910.578125,0.0,2247.588134765625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840304970741272,1.0,0.0,0.0,3.920771360397339,3.9207980632781982,1.025737674353877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1015625,0.0,1852.1920166015625,1895.4371337890625,0.0,2844.564453125,0.9658318161964417,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.82206130027771,0.3567599356174469,0.3237982988357544,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928654670715332,0.5143143534660339,0.4890056252479553,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501604914665222,0.4534747302532196,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527591824531555,0.4016887247562408,0.3830772340297699,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509979367256165,0.1754069477319717,0.8060583472251892,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658539533615112,0.9743714332580566,0.9743714332580566,1.0,1.0,-2.947934627532959,1.3596956729888916,1.5882389545440674,0.6865940690040588,0.9819329977035522,0.9819329977035522,0.0,157.3897247314453,167.0,78910.578125,0.0,2247.588134765625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840304970741272,1.0,0.0,0.0,3.920771360397339,3.9207980632781982,1.025737674353877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1015625,0.0,1852.1920166015625,1895.4371337890625,0.0,2844.564453125,0.9658318161964417,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170125484466553,0.3561848104000091,0.3234350383281708,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214985370635986,0.5134251117706299,0.488330602645874,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965050220489502,0.6513563990592957,0.4556759297847748,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477978706359863,0.4016775488853454,0.3832266926765442,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472733020782471,0.1754463911056518,0.8069759011268616,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685465931892395,0.9711976051330566,0.9711976051330566,1.0,1.0,-2.9507710933685303,1.3608973026275637,1.5898737907409668,0.687255322933197,0.9822734594345092,0.9822734594345092,0.0,161.30914306640625,170.0,79047.1953125,0.0,2272.177001953125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35700.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406276106834412,1.0,0.0,0.0,3.931537628173828,3.9315645694732666,1.031378701554786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.322265625,0.0,1867.113525390625,1895.4371337890625,0.0,2847.57958984375,0.9683361053466796,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170125484466553,0.3561848104000091,0.3234350383281708,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214985370635986,0.5134251117706299,0.488330602645874,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965050220489502,0.6513563990592957,0.4556759297847748,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477978706359863,0.4016775488853454,0.3832266926765442,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472733020782471,0.1754463911056518,0.8069759011268616,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685465931892395,0.9711976051330566,0.9711976051330566,1.0,1.0,-2.9507710933685303,1.3608973026275637,1.5898737907409668,0.687255322933197,0.9822734594345092,0.9822734594345092,0.0,161.30914306640625,170.0,79047.1953125,0.0,2272.177001953125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35700.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406276106834412,1.0,0.0,0.0,3.931537628173828,3.9315645694732666,1.031378701554786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.322265625,0.0,1867.113525390625,1895.4371337890625,0.0,2847.57958984375,0.9683361053466796,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122556805610657,0.3556026816368103,0.3230516314506531,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149667024612428,0.5125197172164917,0.4876277148723602,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929062128067015,0.6530632972717285,0.4568802714347839,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432803153991699,0.4016412496566772,0.3833410441875458,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439001560211182,0.1754835695028305,0.8078213334083557,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709217190742493,0.9681631922721864,0.9681631922721864,1.0,1.0,-2.952112197875977,1.361387848854065,1.590724229812622,0.6874642968177795,0.9815079569816588,0.9815079569816588,0.0,164.9986572265625,173.0,79122.2734375,0.0,2293.08642578125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35838.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407370448112488,1.0,0.0,0.0,3.936943292617798,3.936970233917236,1.0342167797716684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2705078125,0.0,1875.1490478515625,1895.4371337890625,0.0,2848.60205078125,0.9696473479270936,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122556805610657,0.3556026816368103,0.3230516314506531,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149667024612428,0.5125197172164917,0.4876277148723602,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929062128067015,0.6530632972717285,0.4568802714347839,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432803153991699,0.4016412496566772,0.3833410441875458,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439001560211182,0.1754835695028305,0.8078213334083557,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709217190742493,0.9681631922721864,0.9681631922721864,1.0,1.0,-2.952112197875977,1.361387848854065,1.590724229812622,0.6874642968177795,0.9815079569816588,0.9815079569816588,0.0,164.9986572265625,173.0,79122.2734375,0.0,2293.08642578125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35838.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407370448112488,1.0,0.0,0.0,3.936943292617798,3.936970233917236,1.0342167797716684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2705078125,0.0,1875.1490478515625,1895.4371337890625,0.0,2848.60205078125,0.9696473479270936,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079200387001038,0.3550335764884949,0.3226649761199951,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093193411827089,0.5116204023361206,0.486913800239563,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897677898406982,0.654936671257019,0.4582491219043731,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393412828445435,0.4016008973121643,0.3834344744682312,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409907341003418,0.1755338758230209,0.8086541295051575,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731194019317627,0.9651288390159608,0.9651288390159608,1.0,1.0,-2.953547954559326,1.3619205951690674,1.5916273593902588,0.6876969933509827,0.981639564037323,0.981639564037323,0.0,168.37229919433594,176.0,79185.5390625,0.0,2312.627197265625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.880859375,293.1499938964844,293.1499938964844,278.1499938964844,35895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407366871833801,1.0,0.0,0.0,3.940205812454224,3.940232753753662,1.0359316320318612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.2958984375,0.0,1879.7998046875,1895.4371337890625,0.0,2848.59912109375,0.970427393913269,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079200387001038,0.3550335764884949,0.3226649761199951,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093193411827089,0.5116204023361206,0.486913800239563,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897677898406982,0.654936671257019,0.4582491219043731,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393412828445435,0.4016008973121643,0.3834344744682312,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409907341003418,0.1755338758230209,0.8086541295051575,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731194019317627,0.9651288390159608,0.9651288390159608,1.0,1.0,-2.953547954559326,1.3619205951690674,1.5916273593902588,0.6876969933509827,0.981639564037323,0.981639564037323,0.0,168.37229919433594,176.0,79185.5390625,0.0,2312.627197265625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.880859375,293.1499938964844,293.1499938964844,278.1499938964844,35895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407366871833801,1.0,0.0,0.0,3.940205812454224,3.940232753753662,1.0359316320318612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.2958984375,0.0,1879.7998046875,1895.4371337890625,0.0,2848.59912109375,0.970427393913269,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058194518089294,0.3547508716583252,0.3224717378616333,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906727135181427,0.5111721754074097,0.4865560829639435,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882756471633912,0.6558823585510254,0.4589453935623169,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8374989628791809,0.4015803933143616,0.383478432893753,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396393775939941,0.1755624264478683,0.8090759515762329,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741846561431885,0.963611662387848,0.963611662387848,1.0,1.0,-2.954282283782959,1.3621931076049805,1.5920891761779783,0.6878176331520081,0.9818722009658812,0.9818722009658812,0.0,170.0019989013672,176.0,79215.296875,0.0,2322.146240234375,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35910.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407377600669861,1.0,0.0,0.0,3.94161319732666,3.941640138626098,1.0366718470322669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.935546875,0.0,1881.728759765625,1895.4371337890625,0.0,2848.608642578125,0.970756769180298,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037614226341248,0.3544676303863525,0.3222774267196655,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042787551879884,0.5107234716415405,0.4861971735954284,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868221879005432,0.6568238139152527,0.4596410393714905,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.835726261138916,0.4015587568283081,0.3835203051567077,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383452415466309,0.1755926758050918,0.809501051902771,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752304196357727,0.9621459245681764,0.9621459245681764,1.0,1.0,-2.955014944076538,1.3624663352966309,1.5925487279891968,0.6879406571388245,0.9821666479110718,0.9821666479110718,0.0,171.60081481933594,179.0,79243.46875,0.0,2331.510986328125,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407378792762756,1.0,0.0,0.0,3.9429233074188232,3.9429502487182617,1.037361016642535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.1953125,0.0,1883.487548828125,1895.4371337890625,0.0,2848.60986328125,0.9710596203804016,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.799794614315033,0.3538947999477386,0.3218822181224823,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997067809104919,0.5098214149475098,0.4854735732078552,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839873909950256,0.6586769819259644,0.4610147476196289,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.83234041929245,0.4015101194381714,0.3835971653461456,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358886361122131,0.1756555140018463,0.8103545904159546,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772759914398193,0.9592145085334778,0.9592145085334778,1.0,1.0,-2.9564402103424072,1.3629900217056274,1.5934503078460691,0.6881769299507141,0.9828104972839355,0.9828104972839355,0.0,174.7354736328125,182.0,79294.890625,0.0,2349.864501953125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840749204158783,1.0,0.0,0.0,3.945317268371582,3.945344209671021,1.0386210078650038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4716796875,0.0,1886.6513671875,1895.4371337890625,0.0,2848.716064453125,0.9716076254844666,1.0,0.0,3.0,1.0,0.0
