time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.799794614315033,0.3538947999477386,0.3218822181224823,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997067809104919,0.5098214149475098,0.4854735732078552,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839873909950256,0.6586769819259644,0.4610147476196289,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.83234041929245,0.4015101194381714,0.3835971653461456,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358886361122131,0.1756555140018463,0.8103545904159546,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772759914398193,0.9592145085334778,0.9592145085334778,1.0,1.0,-2.9564402103424072,1.3629900217056274,1.5934503078460691,0.6881769299507141,0.9828104972839355,0.9828104972839355,0.0,174.7354736328125,182.0,79294.890625,0.0,2349.864501953125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840749204158783,1.0,0.0,0.0,3.945317268371582,3.945344209671021,1.0386210078650038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4716796875,0.0,1886.6513671875,1895.4371337890625,0.0,2848.716064453125,0.9716076254844666,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959632873535156,0.3533132076263428,0.3214788138866424,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895312488079071,0.5089125633239746,0.4847429990768432,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191337108612,0.6604933142662048,0.4623642861843109,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290967345237732,0.4014551937580108,0.3836672008037567,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.1757182478904724,0.8112047910690308,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.9562830924987792,0.9562830924987792,1.0,1.0,-2.9578053951263428,1.3634804487228394,1.5943249464035034,0.6883944869041443,0.9833871722221376,0.9833871722221376,0.0,177.8356475830078,185.0,79340.421875,0.0,2367.953857421875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408229947090149,1.0,0.0,0.0,3.947468519210816,3.947495460510254,1.0397540108897374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2861328125,0.0,1889.4915771484373,1895.4371337890625,0.0,2849.4052734375,0.9720986485481262,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959632873535156,0.3533132076263428,0.3214788138866424,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895312488079071,0.5089125633239746,0.4847429990768432,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191337108612,0.6604933142662048,0.4623642861843109,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290967345237732,0.4014551937580108,0.3836672008037567,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.1757182478904724,0.8112047910690308,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.9562830924987792,0.9562830924987792,1.0,1.0,-2.9578053951263428,1.3634804487228394,1.5943249464035034,0.6883944869041443,0.9833871722221376,0.9833871722221376,0.0,177.8356475830078,185.0,79340.421875,0.0,2367.953857421875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408229947090149,1.0,0.0,0.0,3.947468519210816,3.947495460510254,1.0397540108897374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2861328125,0.0,1889.4915771484373,1895.4371337890625,0.0,2849.4052734375,0.9720986485481262,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918620109558105,0.3524935841560364,0.3209252953529358,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906621336936951,0.5077587366104126,0.4838508665561676,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978060245513916,0.6620420813560486,0.4635784029960632,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256094455718994,0.4011527895927429,0.3835735619068146,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123039245605,0.1755141168832779,0.8112195134162903,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811637043952942,0.9533389806747437,0.9533389806747437,1.0,1.0,-2.9574344158172607,1.3631197214126587,1.594314694404602,0.688160240650177,0.9823728799819946,0.9823728799819946,0.0,181.0930328369141,188.0,79338.09375,0.0,2383.71630859375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408258557319641,1.0,0.0,0.0,3.947814702987671,3.947841644287109,1.0399364782642806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.189453125,0.0,1890.317138671875,1895.4371337890625,0.0,2849.431884765625,0.9721970558166504,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918620109558105,0.3524935841560364,0.3209252953529358,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906621336936951,0.5077587366104126,0.4838508665561676,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978060245513916,0.6620420813560486,0.4635784029960632,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256094455718994,0.4011527895927429,0.3835735619068146,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123039245605,0.1755141168832779,0.8112195134162903,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811637043952942,0.9533389806747437,0.9533389806747437,1.0,1.0,-2.9574344158172607,1.3631197214126587,1.594314694404602,0.688160240650177,0.9823728799819946,0.9823728799819946,0.0,181.0930328369141,188.0,79338.09375,0.0,2383.71630859375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408258557319641,1.0,0.0,0.0,3.947814702987671,3.947841644287109,1.0399364782642806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.189453125,0.0,1890.317138671875,1895.4371337890625,0.0,2849.431884765625,0.9721970558166504,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875128984451294,0.3514881730079651,0.3202029764652252,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857815265655518,0.5064039826393127,0.4827694594860077,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745950102806092,0.6633667945861816,0.4646370112895965,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218782544136047,0.400647222995758,0.3832879662513733,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750716716051101,0.8101792335510254,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828447937965393,0.950394868850708,0.950394868850708,1.0,1.0,-2.954946994781494,1.3617345094680786,1.5932124853134155,0.6873261332511902,0.979515254497528,0.979515254497528,0.0,184.47607421875,191.0,79275.46875,0.0,2396.279296875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406622409820557,1.0,0.0,0.0,3.944894552230835,3.9449214935302734,1.0383985227235826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9560546875,0.0,1887.2451171875,1895.4371337890625,0.0,2847.903076171875,0.971582531929016,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875128984451294,0.3514881730079651,0.3202029764652252,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857815265655518,0.5064039826393127,0.4827694594860077,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745950102806092,0.6633667945861816,0.4646370112895965,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218782544136047,0.400647222995758,0.3832879662513733,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750716716051101,0.8101792335510254,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828447937965393,0.950394868850708,0.950394868850708,1.0,1.0,-2.954946994781494,1.3617345094680786,1.5932124853134155,0.6873261332511902,0.979515254497528,0.979515254497528,0.0,184.47607421875,191.0,79275.46875,0.0,2396.279296875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406622409820557,1.0,0.0,0.0,3.944894552230835,3.9449214935302734,1.0383985227235826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9560546875,0.0,1887.2451171875,1895.4371337890625,0.0,2847.903076171875,0.971582531929016,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852962017059326,0.3509308695793152,0.3197880387306213,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833082914352417,0.5056650638580322,0.482166051864624,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727806448936462,0.6639569401741028,0.4651129841804504,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.819959819316864,0.4003326594829559,0.3830818831920624,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263668537139893,0.1747734993696212,0.8092902302742004,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836043357849121,0.9489228129386902,0.9489228129386902,1.0,1.0,-2.952979803085327,1.360691785812378,1.5922878980636597,0.686703085899353,0.9775332808494568,0.9775332808494568,0.0,186.18310546875,191.0,79221.578125,0.0,2401.3212890625,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36120.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405113816261292,1.0,0.0,0.0,3.941970586776733,3.941997528076172,1.0368597713750205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7314453125,0.0,1883.8773193359373,1895.4371337890625,0.0,2846.493408203125,0.9709511995315552,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830829620361328,0.350347638130188,0.3193472921848297,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808454871177673,0.5048959851264954,0.4815314710140228,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709409475326538,0.6645084619522095,0.465560644865036,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180307149887085,0.399988055229187,0.3828445971012115,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247568726539612,0.1744365245103836,0.8082113265991211,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843151807785034,0.9475240111351012,0.9475240111351012,1.0,1.0,-2.950644016265869,1.3594756126403809,1.5911684036254885,0.6859756708145142,0.975336253643036,0.975336253643036,0.0,187.88433837890625,194.0,79155.6796875,0.0,2405.65966796875,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,36167.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403189182281494,1.0,0.0,0.0,3.938173532485962,3.9382004737854,1.0348633168177912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3671875,0.0,1879.3812255859373,1895.4371337890625,0.0,2844.69482421875,0.9701231718063354,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.77870774269104,0.3491196036338806,0.3184052407741546,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759927153587341,0.5032848119735718,0.4801877439022064,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672263860702516,0.6655136346817017,0.4663841724395752,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141646385192871,0.3992274403572082,0.3822963833808899,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214671730995178,0.1736693829298019,0.8055978417396545,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856091380119324,0.9447264075279236,0.9447264075279236,1.0,1.0,-2.945086717605591,1.3566153049468994,1.588471293449402,0.6842637062072754,0.9705514907836914,0.9705514907836914,0.0,191.2527618408203,197.0,78994.421875,0.0,2412.538330078125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398268222808838,1.0,0.0,0.0,3.9283876419067374,3.9284145832061768,1.0297266044290154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.458984375,0.0,1867.5247802734373,1895.4371337890625,0.0,2840.09716796875,0.967967450618744,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.77870774269104,0.3491196036338806,0.3184052407741546,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759927153587341,0.5032848119735718,0.4801877439022064,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672263860702516,0.6655136346817017,0.4663841724395752,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141646385192871,0.3992274403572082,0.3822963833808899,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214671730995178,0.1736693829298019,0.8055978417396545,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856091380119324,0.9447264075279236,0.9447264075279236,1.0,1.0,-2.945086717605591,1.3566153049468994,1.588471293449402,0.6842637062072754,0.9705514907836914,0.9705514907836914,0.0,191.2527618408203,197.0,78994.421875,0.0,2412.538330078125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398268222808838,1.0,0.0,0.0,3.9283876419067374,3.9284145832061768,1.0297266044290154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.458984375,0.0,1867.5247802734373,1895.4371337890625,0.0,2840.09716796875,0.967967450618744,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744266986846924,0.3478191792964935,0.3173936009407043,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712617754936218,0.5015864372253418,0.4787566363811493,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634913802146912,0.6663918495178223,0.4671166539192199,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102877140045166,0.3983827829360962,0.3816632926464081,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180899739265442,0.1727954149246215,0.8024671673774719,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586746871471405,0.9419288635253906,0.9419288635253906,1.0,1.0,-2.9385082721710205,1.3532614707946775,1.5852468013763428,0.6822521090507507,0.9654821753501892,0.9654821753501892,0.0,194.564208984375,200.0,78799.875,0.0,2417.25048828125,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392118811607361,1.0,0.0,0.0,3.9161343574523926,3.916161060333252,1.0233129614789505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.779296875,0.0,1852.43408203125,1895.4371337890625,0.0,2834.352783203125,0.965246558189392,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744266986846924,0.3478191792964935,0.3173936009407043,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712617754936218,0.5015864372253418,0.4787566363811493,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634913802146912,0.6663918495178223,0.4671166539192199,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102877140045166,0.3983827829360962,0.3816632926464081,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180899739265442,0.1727954149246215,0.8024671673774719,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586746871471405,0.9419288635253906,0.9419288635253906,1.0,1.0,-2.9385082721710205,1.3532614707946775,1.5852468013763428,0.6822521090507507,0.9654821753501892,0.9654821753501892,0.0,194.564208984375,200.0,78799.875,0.0,2417.25048828125,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392118811607361,1.0,0.0,0.0,3.9161343574523926,3.916161060333252,1.0233129614789505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.779296875,0.0,1852.43408203125,1895.4371337890625,0.0,2834.352783203125,0.965246558189392,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702521085739136,0.3464647233486175,0.3163311779499054,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666616082191467,0.4998219609260559,0.4772607684135437,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597521424293518,0.6671682596206665,0.4677771627902984,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063809871673584,0.3974755704402923,0.3809684813022613,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146203279495239,0.1718457043170929,0.7989752888679504,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877712965011597,0.9392659068107604,0.9392659068107604,1.0,1.0,-2.9311954975128174,1.3495601415634155,1.581635355949402,0.6800323724746704,0.9602877497673036,0.9602877497673036,0.0,197.8304443359375,203.0,78582.328125,0.0,2420.37841796875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838514506816864,1.0,0.0,0.0,3.902244091033936,3.902270555496216,1.016066448755737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1318359375,0.0,1835.2581787109373,1895.4371337890625,0.0,2827.83935546875,0.962148904800415,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702521085739136,0.3464647233486175,0.3163311779499054,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666616082191467,0.4998219609260559,0.4772607684135437,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597521424293518,0.6671682596206665,0.4677771627902984,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063809871673584,0.3974755704402923,0.3809684813022613,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146203279495239,0.1718457043170929,0.7989752888679504,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877712965011597,0.9392659068107604,0.9392659068107604,1.0,1.0,-2.9311954975128174,1.3495601415634155,1.581635355949402,0.6800323724746704,0.9602877497673036,0.9602877497673036,0.0,197.8304443359375,203.0,78582.328125,0.0,2420.37841796875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838514506816864,1.0,0.0,0.0,3.902244091033936,3.902270555496216,1.016066448755737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1318359375,0.0,1835.2581787109373,1895.4371337890625,0.0,2827.83935546875,0.962148904800415,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679738998413086,0.3456856906414032,0.3157164454460144,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641564846038818,0.4988089203834533,0.4763981401920318,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576684236526488,0.6675480008125305,0.4681080281734466,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041887283325195,0.3969410061836242,0.3805528879165649,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126304864883423,0.1712830513715744,0.7968711256980896,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882893800735474,0.9377857446670532,0.9377857446670532,1.0,1.0,-2.9267895221710205,1.347337245941162,1.5794521570205688,0.6787004470825195,0.9573456048965454,0.9573456048965454,0.0,199.6265563964844,203.0,78451.0703125,0.0,2421.3916015625,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380915522575378,1.0,0.0,0.0,3.8938307762146,3.89385724067688,1.011689846563968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4189453125,0.0,1824.8460693359373,1895.4371337890625,0.0,2823.8896484375,0.9602686762809752,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661756873130798,0.3450528681278229,0.3152158558368683,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621812462806702,0.4979865550994873,0.4756966233253479,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560022950172424,0.6678303480148315,0.4683578610420227,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.802448034286499,0.3965018391609192,0.3802093267440796,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110051870346069,0.170820266008377,0.7951284646987915,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886843204498291,0.9366029500961304,0.9366029500961304,1.0,1.0,-2.9231374263763428,1.3454970121383667,1.5776402950286863,0.6775983572006226,0.9549727439880372,0.9549727439880372,0.0,201.05514526367188,206.0,78342.21875,0.0,2421.926025390625,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8720092773437,293.1499938964844,293.1499938964844,278.1499938964844,36406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837741494178772,1.0,0.0,0.0,3.886852502822876,3.886878967285156,1.0080669881062931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.58203125,0.0,1816.22607421875,1895.4371337890625,0.0,2820.62109375,0.958707630634308,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641744017601013,0.3443292379379272,0.3146420121192932,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599849939346313,0.4970468282699585,0.4748934805393219,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541254639625548,0.6681253910064697,0.4686230719089508,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005022406578064,0.3959945142269134,0.3798100650310516,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091495752334595,0.1702850759029388,0.793100893497467,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891085267066956,0.9352715015411376,0.9352715015411376,1.0,1.0,-2.918884038925171,1.3433562517166138,1.575527906417847,0.6763174533843994,0.9522790908813475,0.9522790908813475,0.0,202.6563873291016,206.0,78215.390625,0.0,2422.231689453125,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373344540596008,1.0,0.0,0.0,3.87872314453125,3.8787496089935294,1.0038546633950318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.630859375,0.0,1806.2047119140625,1895.4371337890625,0.0,2816.821533203125,0.9568882584571838,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621959447860718,0.3435930609703064,0.3140568435192108,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.857815682888031,0.4960913360118866,0.474075436592102,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522458910942078,0.6683938503265381,0.4688700139522552,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985696196556091,0.3954724371433258,0.379396915435791,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072778105735779,0.1697344183921814,0.7910022139549255,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895111560821533,0.934003472328186,0.934003472328186,1.0,1.0,-2.914475440979004,1.3411434888839722,1.5733319520950315,0.6749972701072693,0.9495607614517212,0.9495607614517212,0.0,204.2510681152344,209.0,78083.9765625,0.0,2422.219482421875,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369138240814209,1.0,0.0,0.0,3.870305061340332,3.870331287384033,9.995019354391843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.87890625,0.0,1795.8531494140625,1895.4371337890625,0.0,2812.895263671875,0.9550036787986756,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583025097846985,0.3420815765857696,0.3128511309623718,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535516858100891,0.4941307008266449,0.4723924398422241,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484750628471376,0.6688469648361206,0.4693058133125305,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947396039962769,0.3943823277950287,0.3785269260406494,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034815311431885,0.1685857474803924,0.7865886092185974,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902518033981323,0.931467354297638,0.931467354297638,1.0,1.0,-2.9051783084869385,1.3364834785461426,1.568694829940796,0.6722272634506226,0.9440341591835022,0.9440341591835022,0.0,207.4232788085937,212.0,77806.7265625,0.0,2421.232421875,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360308408737183,1.0,0.0,0.0,3.85258674621582,3.8526129722595215,9.90371518128086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8515625,0.0,1774.166015625,1895.4371337890625,0.0,2804.655029296875,0.9510365128517152,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583025097846985,0.3420815765857696,0.3128511309623718,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535516858100891,0.4941307008266449,0.4723924398422241,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484750628471376,0.6688469648361206,0.4693058133125305,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947396039962769,0.3943823277950287,0.3785269260406494,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034815311431885,0.1685857474803924,0.7865886092185974,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902518033981323,0.931467354297638,0.931467354297638,1.0,1.0,-2.9051783084869385,1.3364834785461426,1.568694829940796,0.6722272634506226,0.9440341591835022,0.9440341591835022,0.0,207.4232788085937,212.0,77806.7265625,0.0,2421.232421875,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360308408737183,1.0,0.0,0.0,3.85258674621582,3.8526129722595215,9.90371518128086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8515625,0.0,1774.166015625,1895.4371337890625,0.0,2804.655029296875,0.9510365128517152,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754493772983551,0.3405244946479797,0.311604380607605,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493846654891968,0.4921118915081024,0.4706545174121856,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446961283683776,0.6692003607749939,0.4696727395057678,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909590601921082,0.3932381868362427,0.3776059746742248,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996235609054565,0.1673829555511474,0.7819290161132812,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909204483032227,0.9289312958717346,0.9289312958717346,1.0,1.0,-2.8953230381011963,1.331549048423767,1.5637741088867188,0.6693092584609985,0.9383944272994996,0.9383944272994996,0.0,210.57899475097656,200.0,77512.46875,0.0,2419.15087890625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351059556007385,1.0,0.0,0.0,3.833844661712648,3.833870649337769,9.807590686250478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.841796875,0.0,1751.4071044921875,1895.4371337890625,0.0,2796.0263671875,0.94683837890625,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754493772983551,0.3405244946479797,0.311604380607605,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493846654891968,0.4921118915081024,0.4706545174121856,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446961283683776,0.6692003607749939,0.4696727395057678,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909590601921082,0.3932381868362427,0.3776059746742248,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996235609054565,0.1673829555511474,0.7819290161132812,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909204483032227,0.9289312958717346,0.9289312958717346,1.0,1.0,-2.8953230381011963,1.331549048423767,1.5637741088867188,0.6693092584609985,0.9383944272994996,0.9383944272994996,0.0,210.57899475097656,200.0,77512.46875,0.0,2419.15087890625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351059556007385,1.0,0.0,0.0,3.833844661712648,3.833870649337769,9.807590686250478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.841796875,0.0,1751.4071044921875,1895.4371337890625,0.0,2796.0263671875,0.94683837890625,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556674480438232,0.3389579951763153,0.3100959658622741,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508414626121521,0.4900631308555603,0.4686258733272552,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208510875702,0.6694930791854858,0.4698038697242737,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792707622051239,0.3920687139034271,0.3763979971408844,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000518798828125,0.1661597043275833,0.7759191393852234,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870029330253601,0.9265217185020448,0.9265217185020448,1.0,1.0,-2.8825559616088867,1.325195550918579,1.5573604106903076,0.6656730771064758,0.930933713912964,0.930933713912964,0.0,207.10693359375,188.0,77149.359375,0.0,2379.2724609375,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341057896614075,1.0,0.0,0.0,3.812222719192505,3.812248468399048,9.697276937004062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.66796875,0.0,1725.895751953125,1895.4371337890625,0.0,2786.698486328125,0.9420240521430968,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556674480438232,0.3389579951763153,0.3100959658622741,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508414626121521,0.4900631308555603,0.4686258733272552,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208510875702,0.6694930791854858,0.4698038697242737,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792707622051239,0.3920687139034271,0.3763979971408844,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000518798828125,0.1661597043275833,0.7759191393852234,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870029330253601,0.9265217185020448,0.9265217185020448,1.0,1.0,-2.8825559616088867,1.325195550918579,1.5573604106903076,0.6656730771064758,0.930933713912964,0.930933713912964,0.0,207.10693359375,188.0,77149.359375,0.0,2379.2724609375,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341057896614075,1.0,0.0,0.0,3.812222719192505,3.812248468399048,9.697276937004062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.66796875,0.0,1725.895751953125,1895.4371337890625,0.0,2786.698486328125,0.9420240521430968,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598562836647034,0.3374123573303222,0.3084617853164673,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556870818138123,0.4880030453205108,0.466434895992279,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559008479118348,0.6697330474853516,0.4697863459587097,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977715730667114,0.3908938467502594,0.3750334680080414,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030474305152893,0.1649436056613922,0.7692161798477173,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809229016304016,0.9241121411323548,0.9241121411323548,1.0,1.0,-2.868242025375366,1.3180900812149048,1.5501519441604614,0.6616181135177612,0.9229946136474608,0.9229946136474608,0.0,199.9104919433593,176.0,76732.765625,0.0,2318.77734375,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329266309738159,1.0,0.0,0.0,3.786466598510742,3.786491870880127,9.56668600338162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7333984375,0.0,1695.7247314453125,1895.4371337890625,0.0,2775.7060546875,0.936309814453125,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598562836647034,0.3374123573303222,0.3084617853164673,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556870818138123,0.4880030453205108,0.466434895992279,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559008479118348,0.6697330474853516,0.4697863459587097,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977715730667114,0.3908938467502594,0.3750334680080414,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030474305152893,0.1649436056613922,0.7692161798477173,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809229016304016,0.9241121411323548,0.9241121411323548,1.0,1.0,-2.868242025375366,1.3180900812149048,1.5501519441604614,0.6616181135177612,0.9229946136474608,0.9229946136474608,0.0,199.9104919433593,176.0,76732.765625,0.0,2318.77734375,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329266309738159,1.0,0.0,0.0,3.786466598510742,3.786491870880127,9.56668600338162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7333984375,0.0,1695.7247314453125,1895.4371337890625,0.0,2775.7060546875,0.936309814453125,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628189921379089,0.3366485834121704,0.307620495557785,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590837717056274,0.4869711697101593,0.465302973985672,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607744812965392,0.6698338389396667,0.4697388112545013,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012287616729736,0.3903063833713531,0.3743166029453277,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052435636520386,0.1643414348363876,0.7657263875007629,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773176550865173,0.9229073524475098,0.9229073524475098,1.0,1.0,-2.8607585430145264,1.3143763542175293,1.5463823080062866,0.6595100164413452,0.919137716293335,0.919137716293335,0.0,195.4299774169922,176.0,76512.9140625,0.0,2283.8671875,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322805762290955,1.0,0.0,0.0,3.772638320922852,3.772663593292236,9.496937991571032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3828125,0.0,1679.521240234375,1895.4371337890625,0.0,2769.685546875,0.9332296252250672,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661970853805542,0.3358880281448364,0.3067712783813476,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629476428031921,0.4859374165534973,0.4641576409339905,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660107493400574,0.6699228882789612,0.4696747362613678,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051071166992188,0.3897178769111633,0.3735872209072113,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.607742428779602,0.1637418121099472,0.7621923685073853,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.57350093126297,0.921766996383667,0.921766996383667,1.0,1.0,-2.8531603813171387,1.3106093406677246,1.5425509214401243,0.6573810577392578,0.9153664708137512,0.9153664708137512,0.0,190.6426239013672,164.0,76288.890625,0.0,2247.43798828125,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831616222858429,1.0,0.0,0.0,3.7584829330444336,3.7585079669952393,9.425804705642804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.37890625,0.0,1662.98828125,1895.4371337890625,0.0,2763.496337890625,0.9300727248191832,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742058038711548,0.3343718349933624,0.305052101612091,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720898032188416,0.483859658241272,0.4618302285671234,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772769808769226,0.6700567007064819,0.4694961905479431,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813827633857727,0.3885333240032196,0.3720943033695221,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135586500167847,0.1625471860170364,0.7550162672996521,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653377771377563,0.9194862842559814,0.9194862842559814,1.0,1.0,-2.837664127349853,1.3029237985610962,1.534740328788757,0.6530649065971375,0.9080685377120972,0.9080685377120972,0.0,180.33876037597656,152.0,75830.4765625,0.0,2171.089111328125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302415013313293,1.0,0.0,0.0,3.7294788360595694,3.729503631591797,9.280888662033248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7958984375,0.0,1629.326416015625,1895.4371337890625,0.0,2750.69384765625,0.9235954284667968,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742058038711548,0.3343718349933624,0.305052101612091,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720898032188416,0.483859658241272,0.4618302285671234,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772769808769226,0.6700567007064819,0.4694961905479431,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813827633857727,0.3885333240032196,0.3720943033695221,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135586500167847,0.1625471860170364,0.7550162672996521,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653377771377563,0.9194862842559814,0.9194862842559814,1.0,1.0,-2.837664127349853,1.3029237985610962,1.534740328788757,0.6530649065971375,0.9080685377120972,0.9080685377120972,0.0,180.33876037597656,152.0,75830.4765625,0.0,2171.089111328125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302415013313293,1.0,0.0,0.0,3.7294788360595694,3.729503631591797,9.280888662033248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7958984375,0.0,1629.326416015625,1895.4371337890625,0.0,2750.69384765625,0.9235954284667968,1.0,0.0,3.0,1.0,0.0
