time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837933301925659,0.3328538239002228,0.3033117353916168,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830277919769287,0.4817624688148498,0.4594633877277374,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889791011810304,0.67012619972229,0.4692578315734863,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235734105110168,0.3873323500156402,0.3705649077892303,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613516807556152,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566882491111755,0.9172056317329408,0.9172056317329408,1.0,1.0,-2.821856737136841,1.295077204704285,1.5267796516418457,0.6486983299255371,0.9009928107261658,0.9009928107261658,0.0,169.45248413085938,140.0,75361.171875,0.0,2092.204833984375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288301825523376,1.0,0.0,0.0,3.699874877929688,3.699899673461914,9.134133733823546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.548828125,0.0,1595.375,1895.4371337890625,0.0,2737.55859375,0.9169805645942688,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837933301925659,0.3328538239002228,0.3033117353916168,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830277919769287,0.4817624688148498,0.4594633877277374,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889791011810304,0.67012619972229,0.4692578315734863,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235734105110168,0.3873323500156402,0.3705649077892303,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613516807556152,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566882491111755,0.9172056317329408,0.9172056317329408,1.0,1.0,-2.821856737136841,1.295077204704285,1.5267796516418457,0.6486983299255371,0.9009928107261658,0.9009928107261658,0.0,169.45248413085938,140.0,75361.171875,0.0,2092.204833984375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288301825523376,1.0,0.0,0.0,3.699874877929688,3.699899673461914,9.134133733823546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.548828125,0.0,1595.375,1895.4371337890625,0.0,2737.55859375,0.9169805645942688,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946524024009705,0.3313221335411072,0.3015618622303009,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954280018806458,0.47963547706604,0.457071453332901,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702375411987305,0.4678166210651397,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343275189399719,0.3861044645309448,0.3690130114555359,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272044777870178,0.1601444035768509,0.7404155731201172,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476219654083252,0.9151570796966552,0.9151570796966552,1.0,1.0,-2.8042080402374268,1.2863287925720217,1.5178792476654053,0.6439586877822876,0.8931906223297119,0.8931906223297119,0.0,158.46426391601562,128.0,74851.234375,0.0,2010.8895263671875,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273856043815613,1.0,0.0,0.0,3.668992757797241,3.6690170764923096,8.982288477454858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4296875,0.0,1560.72216796875,1895.4371337890625,0.0,2724.1220703125,0.910090446472168,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946524024009705,0.3313221335411072,0.3015618622303009,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954280018806458,0.47963547706604,0.457071453332901,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702375411987305,0.4678166210651397,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343275189399719,0.3861044645309448,0.3690130114555359,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272044777870178,0.1601444035768509,0.7404155731201172,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476219654083252,0.9151570796966552,0.9151570796966552,1.0,1.0,-2.8042080402374268,1.2863287925720217,1.5178792476654053,0.6439586877822876,0.8931906223297119,0.8931906223297119,0.0,158.46426391601562,128.0,74851.234375,0.0,2010.8895263671875,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273856043815613,1.0,0.0,0.0,3.668992757797241,3.6690170764923096,8.982288477454858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4296875,0.0,1560.72216796875,1895.4371337890625,0.0,2724.1220703125,0.910090446472168,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.804206907749176,0.3301990628242492,0.3001775741577148,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063405394554138,0.4778884053230285,0.4550389647483825,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734435558319092,0.4502941071987152,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438515067100525,0.3851885199546814,0.3677688241004944,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.1590729504823684,0.7339284420013428,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373093485832214,0.91310852766037,0.91310852766037,1.0,1.0,-2.770040512084961,1.2695062160491943,1.5005344152450562,0.635061502456665,0.9656673669815063,0.9656673669815063,0.0,149.07345581054688,116.0,73641.609375,0.0,1911.734375,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214076161384583,1.0,0.0,0.0,3.778738021850586,3.778762817382813,9.52767265971488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.396484375,0.0,1662.364013671875,1895.4371337890625,0.0,2668.61474609375,0.9320460557937622,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.804206907749176,0.3301990628242492,0.3001775741577148,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063405394554138,0.4778884053230285,0.4550389647483825,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734435558319092,0.4502941071987152,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438515067100525,0.3851885199546814,0.3677688241004944,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.1590729504823684,0.7339284420013428,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373093485832214,0.91310852766037,0.91310852766037,1.0,1.0,-2.770040512084961,1.2695062160491943,1.5005344152450562,0.635061502456665,0.9656673669815063,0.9656673669815063,0.0,149.07345581054688,116.0,73641.609375,0.0,1911.734375,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214076161384583,1.0,0.0,0.0,3.778738021850586,3.778762817382813,9.52767265971488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.396484375,0.0,1662.364013671875,1895.4371337890625,0.0,2668.61474609375,0.9320460557937622,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.809302031993866,0.3291389644145965,0.2993271946907043,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126766920089722,0.4765145182609558,0.4538551270961761,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756188869476318,0.4406965672969818,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491224646568298,0.3843241333961487,0.3670139610767364,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366240382194519,0.1583790034055709,0.7304847836494446,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.531757116317749,0.9120842218399048,0.9120842218399048,1.0,1.0,-2.7510225772857666,1.2601513862609863,1.4908713102340698,0.630113422870636,0.8515720963478088,0.8515720963478088,0.0,144.20411682128906,116.0,73861.7578125,0.0,1859.2906494140625,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256286978721619,1.0,0.0,0.0,3.715167760848999,3.715193033218384,9.209799713971734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7939453125,0.0,1629.6993408203125,1895.4371337890625,0.0,2707.791748046875,0.9191804528236388,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140711188316345,0.3280340731143951,0.298137366771698,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191678762435912,0.4750431180000305,0.4522900879383087,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782070994377136,0.4310930669307709,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543823957443237,0.3833595812320709,0.3659371435642242,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399468183517456,0.1576234996318817,0.7263539433479309,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259167551994324,0.9112629294395448,0.9112629294395448,1.0,1.0,-2.729914903640747,1.2497923374176023,1.480122447013855,0.6246394515037537,0.8501666784286499,0.8501666784286499,0.0,139.353271484375,104.0,72971.34375,0.0,1804.4349365234373,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248488903045654,1.0,0.0,0.0,3.594783306121826,3.5948076248168945,8.62261003931053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.59375,0.0,1503.4573974609375,1895.4371337890625,0.0,2700.5478515625,0.8967248201370239,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260998725891113,0.3268815875053406,0.2965623140335083,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359747171401978,0.473067045211792,0.4498805701732635,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860101222991943,0.4092580676078796,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679177761077881,0.3822231590747833,0.3643438816070556,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487568616867065,0.1565079987049102,0.7192037105560303,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137293934822083,0.9096204042434692,0.9096204042434692,1.0,1.0,-2.6883790493011475,1.2294015884399414,1.458977460861206,0.6138886213302612,0.9067971110343932,0.9067971110343932,0.0,128.90769958496094,107.0,71451.0,0.0,1694.609375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160393238067627,1.0,0.0,0.0,3.658433437347412,3.658457279205322,8.93066044227453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9248046875,0.0,1536.478515625,1895.4371337890625,0.0,2618.916015625,0.9061206579208374,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260998725891113,0.3268815875053406,0.2965623140335083,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359747171401978,0.473067045211792,0.4498805701732635,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860101222991943,0.4092580676078796,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679177761077881,0.3822231590747833,0.3643438816070556,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487568616867065,0.1565079987049102,0.7192037105560303,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137293934822083,0.9096204042434692,0.9096204042434692,1.0,1.0,-2.6883790493011475,1.2294015884399414,1.458977460861206,0.6138886213302612,0.9067971110343932,0.9067971110343932,0.0,128.90769958496094,107.0,71451.0,0.0,1694.609375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160393238067627,1.0,0.0,0.0,3.658433437347412,3.658457279205322,8.93066044227453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9248046875,0.0,1536.478515625,1895.4371337890625,0.0,2618.916015625,0.9061206579208374,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328145742416382,0.3250704407691955,0.2948727905750274,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945347547531128,0.4704378247261047,0.4473476111888885,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932641267776489,0.3964639902114868,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759065866470337,0.3805505037307739,0.3626917600631714,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.653717041015625,0.1552525907754898,0.712835967540741,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062049627304077,0.9079778790473938,0.9079778790473938,1.0,1.0,-2.658278703689575,1.214594483375549,1.443684220314026,0.6060390472412109,0.8301471471786499,0.8301471471786499,0.0,122.8154296875,110.0,70900.0078125,0.0,1623.64892578125,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986249923706,1.0,0.0,0.0,3.4580743312835693,3.458097219467163,7.979247698131076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9130859375,0.0,1356.47607421875,1895.4371337890625,0.0,2636.923583984375,0.8664649724960327,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328145742416382,0.3250704407691955,0.2948727905750274,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945347547531128,0.4704378247261047,0.4473476111888885,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932641267776489,0.3964639902114868,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759065866470337,0.3805505037307739,0.3626917600631714,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.653717041015625,0.1552525907754898,0.712835967540741,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062049627304077,0.9079778790473938,0.9079778790473938,1.0,1.0,-2.658278703689575,1.214594483375549,1.443684220314026,0.6060390472412109,0.8301471471786499,0.8301471471786499,0.0,122.8154296875,110.0,70900.0078125,0.0,1623.64892578125,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986249923706,1.0,0.0,0.0,3.4580743312835693,3.458097219467163,7.979247698131076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9130859375,0.0,1356.47607421875,1895.4371337890625,0.0,2636.923583984375,0.8664649724960327,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362740874290466,0.3240086138248443,0.2937122285366058,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498410224914552,0.4685553312301636,0.4453425109386444,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999314427375793,0.3896935582160949,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800307512283325,0.3794824481010437,0.3614653050899505,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559098362922668,0.1542703211307525,0.7076563835144043,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016307234764099,0.9068783521652222,0.9068783521652222,1.0,1.0,-2.6386330127716064,1.2048989534378052,1.4337340593338013,0.6010323762893677,0.8930119872093201,0.8930119872093201,0.0,119.54084777832033,113.0,69998.109375,0.0,1581.27490234375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098620176315308,1.0,0.0,0.0,3.55216646194458,3.552189350128174,8.419376626989106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.013671875,0.0,1415.2940673828125,1895.4371337890625,0.0,2561.922607421875,0.8817684650421143,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362740874290466,0.3240086138248443,0.2937122285366058,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498410224914552,0.4685553312301636,0.4453425109386444,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999314427375793,0.3896935582160949,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800307512283325,0.3794824481010437,0.3614653050899505,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559098362922668,0.1542703211307525,0.7076563835144043,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016307234764099,0.9068783521652222,0.9068783521652222,1.0,1.0,-2.6386330127716064,1.2048989534378052,1.4337340593338013,0.6010323762893677,0.8930119872093201,0.8930119872093201,0.0,119.54084777832033,113.0,69998.109375,0.0,1581.27490234375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098620176315308,1.0,0.0,0.0,3.55216646194458,3.552189350128174,8.419376626989106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.013671875,0.0,1415.2940673828125,1895.4371337890625,0.0,2561.922607421875,0.8817684650421143,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370769619941711,0.3229135572910309,0.292719304561615,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507297277450562,0.4667441546916961,0.4436043798923492,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053577899932861,0.387187659740448,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881162166595459,0.3784973621368408,0.3604987859725952,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559672355651855,0.1533349454402923,0.7032877206802368,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991717934608459,0.9057788252830504,0.9057788252830504,1.0,1.0,-2.625924825668335,1.198570728302002,1.4273542165756226,0.5978819131851196,0.9814868569374084,0.9814868569374084,0.0,118.16486358642578,131.0,69492.3203125,0.0,1557.489990234375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31848.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805392324924469,1.0,0.0,0.0,3.718895435333252,3.718919277191162,9.228289741258776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9033203125,0.0,1579.525146484375,1895.4371337890625,0.0,2520.8271484375,0.9174200892448424,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370769619941711,0.3229135572910309,0.292719304561615,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507297277450562,0.4667441546916961,0.4436043798923492,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053577899932861,0.387187659740448,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881162166595459,0.3784973621368408,0.3604987859725952,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559672355651855,0.1533349454402923,0.7032877206802368,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991717934608459,0.9057788252830504,0.9057788252830504,1.0,1.0,-2.625924825668335,1.198570728302002,1.4273542165756226,0.5978819131851196,0.9814868569374084,0.9814868569374084,0.0,118.16486358642578,131.0,69492.3203125,0.0,1557.489990234375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31848.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805392324924469,1.0,0.0,0.0,3.718895435333252,3.718919277191162,9.228289741258776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9033203125,0.0,1579.525146484375,1895.4371337890625,0.0,2520.8271484375,0.9174200892448424,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.833581268787384,0.3218127191066742,0.292059063911438,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460105895996094,0.4653134346008301,0.4425981938838959,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066565155982971,0.3915228247642517,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773525953292847,0.3775698244571686,0.359918862581253,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528295278549194,0.1526648998260498,0.7011069059371948,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006487965583801,0.9052290320396424,0.9052290320396424,1.0,1.0,-2.625802516937256,1.1984690427780151,1.4273334741592407,0.5978031754493713,0.8738294243812561,0.8738294243812561,0.0,119.8146514892578,131.0,70288.5,0.0,1564.7122802734375,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811396062374115,1.0,0.0,0.0,3.699653625488281,3.6996781826019287,9.133040634878852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9609375,0.0,1593.72216796875,1895.4371337890625,0.0,2576.0556640625,0.9144285321235656,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274046778678894,0.3205836117267608,0.2910710871219635,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375563859939576,0.4637285768985748,0.4412401616573334,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067112326622009,0.3996442854404449,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705721497535706,0.3764801919460296,0.3590404689311981,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475312113761902,0.1518604159355163,0.6982895731925964,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033203363418579,0.9044301509857178,0.9044301509857178,1.0,1.0,-2.6282966136932373,1.199610471725464,1.4286861419677734,0.5984391570091248,0.869395911693573,0.869395911693573,0.0,123.05109405517578,149.0,69991.5859375,0.0,1582.6641845703125,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125925660133362,1.0,0.0,0.0,3.611013174057007,3.611037254333496,8.700645253156836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.162109375,0.0,1509.097900390625,1895.4371337890625,0.0,2587.088134765625,0.8989042043685913,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128468990325928,0.3191244900226593,0.2898837924003601,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171693325042723,0.4615979194641113,0.4393369257450104,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425146102905,0.421122670173645,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854732096195221,0.3751495778560638,0.3579233884811401,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353057026863098,0.1504820585250854,0.6934764981269836,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116375088691711,0.9028323888778688,0.9028323888778688,1.0,1.0,-2.6432547569274902,1.2067675590515137,1.436487078666687,0.6021916270256042,0.9711721539497375,0.9711721539497375,0.0,132.20191955566406,167.0,69815.0703125,0.0,1644.7899169921875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073364496231079,1.0,0.0,0.0,3.745548009872437,3.745572328567505,9.361037882626988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.15625,0.0,1618.9359130859375,1895.4371337890625,0.0,2538.686279296875,0.9243500232696532,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128468990325928,0.3191244900226593,0.2898837924003601,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171693325042723,0.4615979194641113,0.4393369257450104,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425146102905,0.421122670173645,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854732096195221,0.3751495778560638,0.3579233884811401,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353057026863098,0.1504820585250854,0.6934764981269836,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116375088691711,0.9028323888778688,0.9028323888778688,1.0,1.0,-2.6432547569274902,1.2067675590515137,1.436487078666687,0.6021916270256042,0.9711721539497375,0.9711721539497375,0.0,132.20191955566406,167.0,69815.0703125,0.0,1644.7899169921875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073364496231079,1.0,0.0,0.0,3.745548009872437,3.745572328567505,9.361037882626988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.15625,0.0,1618.9359130859375,1895.4371337890625,0.0,2538.686279296875,0.9243500232696532,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941411733627319,0.3166151046752929,0.2883361577987671,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949786424636841,0.4585728943347931,0.4372062683105469,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991350650787354,0.4487148821353912,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.836657702922821,0.3730854094028473,0.3566595911979675,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212332248687744,0.1486304551362991,0.6880567073822021,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226604342460632,0.9012346267700196,0.9012346267700196,1.0,1.0,-2.663957595825196,1.2167091369628906,1.4472485780715942,0.6074743270874023,0.8795482516288757,0.8795482516288757,0.0,144.67942810058594,170.0,70670.609375,0.0,1731.0234375,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814868688583374,1.0,0.0,0.0,3.645452976226807,3.645477294921875,8.867399401424336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2431640625,0.0,1545.1141357421875,1895.4371337890625,0.0,2608.09912109375,0.906447172164917,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941411733627319,0.3166151046752929,0.2883361577987671,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949786424636841,0.4585728943347931,0.4372062683105469,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991350650787354,0.4487148821353912,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.836657702922821,0.3730854094028473,0.3566595911979675,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212332248687744,0.1486304551362991,0.6880567073822021,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226604342460632,0.9012346267700196,0.9012346267700196,1.0,1.0,-2.663957595825196,1.2167091369628906,1.4472485780715942,0.6074743270874023,0.8795482516288757,0.8795482516288757,0.0,144.67942810058594,170.0,70670.609375,0.0,1731.0234375,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814868688583374,1.0,0.0,0.0,3.645452976226807,3.645477294921875,8.867399401424336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2431640625,0.0,1545.1141357421875,1895.4371337890625,0.0,2608.09912109375,0.906447172164917,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844027280807495,0.3154225051403045,0.2872894704341888,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841192722320557,0.457031100988388,0.4357785582542419,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945263147354126,0.4634666740894317,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276336193084717,0.3720846176147461,0.3557780385017395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.613375186920166,0.1474373191595077,0.6836445927619934,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279260873794556,0.8996216654777527,0.8996216654777527,1.0,1.0,-2.672359704971313,1.2206345796585083,1.4517251253128052,0.6096737384796143,0.9802817106246948,0.9802817106246948,0.0,151.57330322265625,170.0,70257.1015625,0.0,1774.7144775390625,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099977374076843,1.0,0.0,0.0,3.739869356155396,3.739893674850464,9.3326752903522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0107421875,0.0,1611.4927978515625,1895.4371337890625,0.0,2563.17236328125,0.9239269495010376,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.780648410320282,0.3148327171802521,0.2869060635566711,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.879913866519928,0.4562882781028747,0.4352227747440338,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922788023948669,0.4693942666053772,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241472840309143,0.3716147243976593,0.3554668426513672,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100306510925293,0.1468633115291595,0.6816208958625793,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301123857498169,0.8988345861434937,0.8988345861434937,1.0,1.0,-2.6755504608154297,1.2221107482910156,1.4534395933151243,0.6104864478111267,0.9830911755561828,0.9830911755561828,0.0,154.39675903320312,173.0,70396.9765625,0.0,1792.3135986328125,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103629946708679,1.0,0.0,0.0,3.779813051223755,3.779837846755981,9.533094953440012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.921875,0.0,1658.9510498046875,1895.4371337890625,0.0,2566.53662109375,0.9321935176849364,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146663665771,0.3119882345199585,0.2849558293819427,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668451905250549,0.4530087411403656,0.4327642321586609,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962206482887268,0.6839931607246399,0.4802525639533996,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130061626434326,0.369316816329956,0.3538921177387237,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991178750991821,0.1447153091430664,0.6741933822631836,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350948572158813,0.8964345455169678,0.8964345455169678,1.0,1.0,-2.672337770462036,1.2202342748641968,1.4521034955978394,0.6099335551261902,0.8746792674064636,0.8746792674064636,0.0,162.99990844726562,176.0,70804.390625,0.0,1826.8358154296875,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175535202026367,1.0,0.0,0.0,3.666271686553955,3.6662962436676025,8.968969495981582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.763671875,0.0,1572.56787109375,1895.4371337890625,0.0,2632.919189453125,0.9112113118171692,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146663665771,0.3119882345199585,0.2849558293819427,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668451905250549,0.4530087411403656,0.4327642321586609,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962206482887268,0.6839931607246399,0.4802525639533996,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130061626434326,0.369316816329956,0.3538921177387237,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991178750991821,0.1447153091430664,0.6741933822631836,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350948572158813,0.8964345455169678,0.8964345455169678,1.0,1.0,-2.672337770462036,1.2202342748641968,1.4521034955978394,0.6099335551261902,0.8746792674064636,0.8746792674064636,0.0,162.99990844726562,176.0,70804.390625,0.0,1826.8358154296875,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175535202026367,1.0,0.0,0.0,3.666271686553955,3.6662962436676025,8.968969495981582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.763671875,0.0,1572.56787109375,1895.4371337890625,0.0,2632.919189453125,0.9112113118171692,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627880573272705,0.3108961582183838,0.2839475870132446,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603529334068298,0.4516539871692657,0.4314785301685333,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900525212287904,0.6815256476402283,0.4780620038509369,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071087598800659,0.368375301361084,0.3530327081680298,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933674573898315,0.143705740571022,0.6702224016189575,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364863872528076,0.8952344655990601,0.8952344655990601,1.0,1.0,-2.661316394805908,1.2147458791732788,1.446570634841919,0.6070659756660461,0.9515499472618104,0.9515499472618104,0.0,167.30552673339844,176.0,69844.109375,0.0,1829.7958984375,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124707341194153,1.0,0.0,0.0,3.702118158340454,3.7021424770355225,9.145213084593706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.6494140625,0.0,1581.446044921875,1895.4371337890625,0.0,2585.964599609375,0.9177579879760742,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584550976753235,0.309946596622467,0.2832206487655639,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.855543315410614,0.4504271149635315,0.4304600059986114,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853700995445251,0.6798911094665527,0.4768297374248504,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025591373443604,0.3675426840782165,0.3523831963539123,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888054370880127,0.1427820026874542,0.6666476130485535,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375558733940125,0.8942126631736755,0.8942126631736755,1.0,1.0,-2.652660131454468,1.2104198932647705,1.4422401189804075,0.6048364043235779,0.9518121480941772,0.9518121480941772,0.0,170.63937377929688,179.0,69754.046875,0.0,1831.9620361328125,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112769722938538,1.0,0.0,0.0,3.757104158401489,3.757128953933716,9.418890840606764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7470703125,0.0,1640.8387451171875,1895.4371337890625,0.0,2574.9580078125,0.9277017116546632,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531346678733826,0.3080681562423706,0.28195920586586,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497292995452881,0.4481880962848663,0.4287968277931213,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795339703559875,0.6771323084831238,0.4752560257911682,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969741225242615,0.3659215569496155,0.3512581288814544,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831155180931091,0.1413746029138565,0.6615650653839111,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384932160377502,0.8928604125976562,0.8928604125976562,1.0,1.0,-2.6398017406463623,1.2039932012557983,1.4358084201812744,0.6016090512275696,0.8392012715339661,0.8392012715339661,0.0,174.57435607910156,179.0,69783.125,0.0,1830.5396728515625,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378295898437,293.1499938964844,293.1499938964844,278.45001220703125,41066.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165749907493591,1.0,0.0,0.0,3.631589651107788,3.631614446640015,8.80008428794099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.4267578125,0.0,1550.5009765625,1895.4371337890625,0.0,2623.868896484375,0.9033770561218262,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504393458366394,0.3071419894695282,0.2811420857906341,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468290567398071,0.4470581412315368,0.4277600049972534,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.976517140865326,0.6758890748023987,0.4743368923664093,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941495776176453,0.3650923669338226,0.3505186736583709,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801945328712463,0.1406477391719818,0.6586392521858215,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387669801712036,0.8921689987182617,0.8921689987182617,1.0,1.0,-2.632064819335937,1.2001473903656006,1.431917428970337,0.5996308922767639,0.850822389125824,0.850822389125824,0.0,176.46157836914062,167.0,69495.359375,0.0,1827.519775390625,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159730434417725,1.0,0.0,0.0,3.5780694484710693,3.5780935287475586,8.542614864381903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.96875,0.0,1483.8369140625,1895.4371337890625,0.0,2618.303955078125,0.8930866122245789,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498548626899719,0.305277556180954,0.2792204320430755,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463579416275024,0.4445200562477112,0.4251295626163482,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710081100464,0.673763632774353,0.472545325756073,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.79388028383255,0.3633095622062683,0.3486256897449493,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780962705612183,0.1388228982686996,0.6498053669929504,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347543358802795,0.8901253342628479,0.8901253342628479,1.0,1.0,-2.6115505695343018,1.1899391412734983,1.4216113090515137,0.5943319201469421,0.922190487384796,0.922190487384796,0.0,174.61285400390625,155.0,68440.6875,0.0,1789.02880859375,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084089159965515,1.0,0.0,0.0,3.670589685440064,3.6706135272979736,8.990108995021728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0439453125,0.0,1544.20556640625,1895.4371337890625,0.0,2548.549072265625,0.908376693725586,1.0,0.0,3.0,1.0,0.0
