time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498548626899719,0.305277556180954,0.2792204320430755,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463579416275024,0.4445200562477112,0.4251295626163482,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710081100464,0.673763632774353,0.472545325756073,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.79388028383255,0.3633095622062683,0.3486256897449493,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780962705612183,0.1388228982686996,0.6498053669929504,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347543358802795,0.8901253342628479,0.8901253342628479,1.0,1.0,-2.6115505695343018,1.1899391412734983,1.4216113090515137,0.5943319201469421,0.922190487384796,0.922190487384796,0.0,174.61285400390625,155.0,68440.6875,0.0,1789.02880859375,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084089159965515,1.0,0.0,0.0,3.670589685440064,3.6706135272979736,8.990108995021728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0439453125,0.0,1544.20556640625,1895.4371337890625,0.0,2548.549072265625,0.908376693725586,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526300549507141,0.3026816248893738,0.2768658399581909,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849797248840332,0.4412513077259063,0.4220307767391205,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178104877472,0.6704246401786804,0.4702933430671692,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975268959999084,0.3609238266944885,0.3463287651538849,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792430639266968,0.1368167549371719,0.6401282548904419,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279651880264282,0.8887287974357605,0.8887287974357605,1.0,1.0,-2.5879101753234863,1.1782479286193848,1.409662127494812,0.5883463025093079,0.834540069103241,0.834540069103241,0.0,168.72645568847656,143.0,68049.9296875,0.0,1728.7281494140625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123689889907837,1.0,0.0,0.0,3.4819905757904053,3.482013702392578,8.08999914170272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0732421875,0.0,1381.5328369140625,1895.4371337890625,0.0,2585.0263671875,0.8717734217643738,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526300549507141,0.3026816248893738,0.2768658399581909,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849797248840332,0.4412513077259063,0.4220307767391205,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178104877472,0.6704246401786804,0.4702933430671692,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975268959999084,0.3609238266944885,0.3463287651538849,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792430639266968,0.1368167549371719,0.6401282548904419,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279651880264282,0.8887287974357605,0.8887287974357605,1.0,1.0,-2.5879101753234863,1.1782479286193848,1.409662127494812,0.5883463025093079,0.834540069103241,0.834540069103241,0.0,168.72645568847656,143.0,68049.9296875,0.0,1728.7281494140625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123689889907837,1.0,0.0,0.0,3.4819905757904053,3.482013702392578,8.08999914170272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0732421875,0.0,1381.5328369140625,1895.4371337890625,0.0,2585.0263671875,0.8717734217643738,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588623762130737,0.3009235560894012,0.2748249769210815,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857001543045044,0.4387435913085937,0.4191950857639313,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891844987869264,0.6683934330940247,0.4684667587280273,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048357367515564,0.35916268825531,0.344215452671051,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833345651626587,0.1351062655448913,0.6305935382843018,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195451378822327,0.8873322010040283,0.8873322010040283,1.0,1.0,-2.5658562183380127,1.1673662662506104,1.3984899520874023,0.5826208591461182,0.8968849182128906,0.8968849182128906,0.0,160.0548095703125,131.0,66993.328125,0.0,1659.449462890625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804165780544281,1.0,0.0,0.0,3.574838161468506,3.5748610496521,8.527192676410777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6494140625,0.0,1439.704345703125,1895.4371337890625,0.0,2509.5732421875,0.8868545293807983,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588623762130737,0.3009235560894012,0.2748249769210815,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857001543045044,0.4387435913085937,0.4191950857639313,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891844987869264,0.6683934330940247,0.4684667587280273,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048357367515564,0.35916268825531,0.344215452671051,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833345651626587,0.1351062655448913,0.6305935382843018,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195451378822327,0.8873322010040283,0.8873322010040283,1.0,1.0,-2.5658562183380127,1.1673662662506104,1.3984899520874023,0.5826208591461182,0.8968849182128906,0.8968849182128906,0.0,160.0548095703125,131.0,66993.328125,0.0,1659.449462890625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804165780544281,1.0,0.0,0.0,3.574838161468506,3.5748610496521,8.527192676410777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6494140625,0.0,1439.704345703125,1895.4371337890625,0.0,2509.5732421875,0.8868545293807983,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627125978469849,0.2996899485588074,0.2737522423267364,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.861452579498291,0.4371508657932281,0.4177237153053283,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936269521713256,0.6667400598526001,0.4674564003944397,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092094659805298,0.3580065071582794,0.3431189954280853,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860289931297302,0.1341696232557296,0.6258594989776611,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149481296539307,0.8866339325904846,0.8866339325904846,1.0,1.0,-2.554584264755249,1.1617956161499023,1.392788648605347,0.5797406435012817,0.804068386554718,0.804068386554718,0.0,155.25144958496094,131.0,67114.421875,0.0,1622.8388671875,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808368444442749,1.0,0.0,0.0,3.484163999557495,3.484187126159668,8.100101922536851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2685546875,0.0,1386.8634033203125,1895.4371337890625,0.0,2548.176513671875,0.8687425851821899,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665557265281677,0.2984459102153778,0.2724219858646393,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659884333610535,0.4355356693267822,0.4159868359565735,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978403449058532,0.6650746464729309,0.4661096036434173,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134774565696716,0.3568200767040252,0.3417961299419403,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887022018432617,0.1332077085971832,0.6206856369972229,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100697875022888,0.8860520124435425,0.8860520124435425,1.0,1.0,-2.541475296020508,1.1553467512130735,1.3861284255981443,0.5763692259788513,0.8197324275970459,0.8197324275970459,0.0,150.39877319335938,119.0,66571.3984375,0.0,1583.8145751953125,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076723217964172,1.0,0.0,0.0,3.3847951889038086,3.384817361831665,7.644658239769342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.138671875,0.0,1282.1719970703125,1895.4371337890625,0.0,2541.7744140625,0.8502665162086487,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609981894493103,0.2965059578418731,0.2708204686641693,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597413301467896,0.4328020513057709,0.4135740101337433,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933276176452636,0.6650480628013611,0.4650624990463257,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078939318656921,0.3548330664634704,0.3400977551937103,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823488831520081,0.1313802897930145,0.6134834289550781,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966435134410858,0.8848881721496582,0.8848881721496582,1.0,1.0,-2.436099052429199,1.1011652946472168,1.334933876991272,0.5607364773750305,0.8615638613700867,0.8615638613700867,0.0,151.1237030029297,107.0,64464.25,0.0,1500.9852294921875,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990049719810486,1.0,0.0,0.0,3.463450193405152,3.4634721279144287,8.004075198186911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6689453125,0.0,1329.087890625,1895.4371337890625,0.0,2462.3310546875,0.8623970150947571,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609981894493103,0.2965059578418731,0.2708204686641693,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597413301467896,0.4328020513057709,0.4135740101337433,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933276176452636,0.6650480628013611,0.4650624990463257,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078939318656921,0.3548330664634704,0.3400977551937103,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823488831520081,0.1313802897930145,0.6134834289550781,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966435134410858,0.8848881721496582,0.8848881721496582,1.0,1.0,-2.436099052429199,1.1011652946472168,1.334933876991272,0.5607364773750305,0.8615638613700867,0.8615638613700867,0.0,151.1237030029297,107.0,64464.25,0.0,1500.9852294921875,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990049719810486,1.0,0.0,0.0,3.463450193405152,3.4634721279144287,8.004075198186911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6689453125,0.0,1329.087890625,1895.4371337890625,0.0,2462.3310546875,0.8623970150947571,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845612168312073,0.2949411869049072,0.2685447633266449,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865562677383423,0.4303842186927795,0.4103956222534179,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676509380340576,0.4329713881015777,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316684365272522,0.3531546592712402,0.3376111686229706,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006987690925598,0.1299213021993637,0.6025344133377075,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872329235076904,0.8837243318557739,0.8837243318557739,1.0,1.0,-2.4634652137756348,1.117047905921936,1.3464173078536987,0.5565622448921204,0.9172336459159852,0.9172336459159852,0.0,131.32806396484375,95.0,63877.2109375,0.0,1400.3211669921875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918793559074402,1.0,0.0,0.0,3.594052314758301,3.5940752029418945,8.619103368801007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.46484375,0.0,1450.288818359375,1895.4371337890625,0.0,2397.424072265625,0.8899489641189575,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845612168312073,0.2949411869049072,0.2685447633266449,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865562677383423,0.4303842186927795,0.4103956222534179,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676509380340576,0.4329713881015777,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316684365272522,0.3531546592712402,0.3376111686229706,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006987690925598,0.1299213021993637,0.6025344133377075,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872329235076904,0.8837243318557739,0.8837243318557739,1.0,1.0,-2.4634652137756348,1.117047905921936,1.3464173078536987,0.5565622448921204,0.9172336459159852,0.9172336459159852,0.0,131.32806396484375,95.0,63877.2109375,0.0,1400.3211669921875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918793559074402,1.0,0.0,0.0,3.594052314758301,3.5940752029418945,8.619103368801007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.46484375,0.0,1450.288818359375,1895.4371337890625,0.0,2397.424072265625,0.8899489641189575,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950762510299683,0.2923313081264496,0.2660479843616485,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.898727297782898,0.4268720149993896,0.4069501757621765,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715993285179138,0.4126127958297729,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422341346740723,0.3505095839500427,0.3349602520465851,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076682209968567,0.1279844641685485,0.592677116394043,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743405878543854,0.8831415176391602,0.8831415176391602,1.0,1.0,-2.416845798492432,1.0942494869232178,1.3225961923599243,0.5447496771812439,0.8104328513145447,0.8104328513145447,0.0,121.43199157714844,98.0,62853.82421875,0.0,1301.7410888671875,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953686714172363,1.0,0.0,0.0,3.369178295135498,3.3692004680633545,7.57427869757521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5078125,0.0,1274.6533203125,1895.4371337890625,0.0,2429.16015625,0.8477885723114014,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950762510299683,0.2923313081264496,0.2660479843616485,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.898727297782898,0.4268720149993896,0.4069501757621765,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715993285179138,0.4126127958297729,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422341346740723,0.3505095839500427,0.3349602520465851,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076682209968567,0.1279844641685485,0.592677116394043,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743405878543854,0.8831415176391602,0.8831415176391602,1.0,1.0,-2.416845798492432,1.0942494869232178,1.3225961923599243,0.5447496771812439,0.8104328513145447,0.8104328513145447,0.0,121.43199157714844,98.0,62853.82421875,0.0,1301.7410888671875,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953686714172363,1.0,0.0,0.0,3.369178295135498,3.3692004680633545,7.57427869757521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5078125,0.0,1274.6533203125,1895.4371337890625,0.0,2429.16015625,0.8477885723114014,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016964793205261,0.2906544208526611,0.2641768455505371,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062697887420654,0.4241922795772552,0.4040514528751373,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772734522819519,0.3999253511428833,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488664627075195,0.3485320508480072,0.3327471911907196,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111958026885986,0.1263199299573898,0.5838887095451355,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045081615448,0.8825587034225464,0.8825587034225464,1.0,1.0,-2.3826394081115723,1.0775891542434692,1.305050253868103,0.5357604026794434,0.8579335808753967,0.8579335808753967,0.0,115.3124542236328,101.0,61458.59375,0.0,1236.2052001953125,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842395305633545,1.0,0.0,0.0,3.440065860748291,3.4400877952575684,7.896358056314057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9404296875,0.0,1306.140869140625,1895.4371337890625,0.0,2328.287109375,0.8571816086769104,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016964793205261,0.2906544208526611,0.2641768455505371,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062697887420654,0.4241922795772552,0.4040514528751373,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772734522819519,0.3999253511428833,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488664627075195,0.3485320508480072,0.3327471911907196,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111958026885986,0.1263199299573898,0.5838887095451355,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045081615448,0.8825587034225464,0.8825587034225464,1.0,1.0,-2.3826394081115723,1.0775891542434692,1.305050253868103,0.5357604026794434,0.8579335808753967,0.8579335808753967,0.0,115.3124542236328,101.0,61458.59375,0.0,1236.2052001953125,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842395305633545,1.0,0.0,0.0,3.440065860748291,3.4400877952575684,7.896358056314057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9404296875,0.0,1306.140869140625,1895.4371337890625,0.0,2328.287109375,0.8571816086769104,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035601377487183,0.2898907363414764,0.2633778154850006,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084356427192688,0.4229500591754913,0.402756005525589,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796190142631531,0.3960210978984833,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.850753664970398,0.3476278185844421,0.3317793309688568,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118712425231934,0.1255508512258529,0.5800153017044067,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630886018276214,0.8822673559188843,0.8822673559188843,1.0,1.0,-2.3696134090423584,1.0712461471557615,1.2983671426773071,0.5323074460029602,0.9368925094604492,0.9368925094604492,0.0,113.3861846923828,101.0,60648.34375,0.0,1213.3184814453125,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.3627624511719,293.1499938964844,293.1499938964844,279.3500061035156,32115.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779706716537476,1.0,0.0,0.0,3.5088951587677,3.5089173316955566,8.215502020902932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3623046875,0.0,1353.8369140625,1895.4371337890625,0.0,2271.93896484375,0.8724318742752075,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047564625740051,0.2890953719615936,0.2626875936985016,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097964763641356,0.4217002093791961,0.4015913009643554,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814860701560974,0.3932693302631378,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519622087478638,0.3467197120189667,0.3309245109558105,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120540499687195,0.1247991546988487,0.5764796137809753,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607768058776855,0.8821364045143127,0.8821364045143127,1.0,1.0,-2.358802080154419,1.0659995079040527,1.2928026914596558,0.5294166207313538,0.9336196780204772,0.9336196780204772,0.0,111.98719787597656,104.0,60623.8828125,0.0,1195.2958984375,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766609787940979,1.0,0.0,0.0,3.5963680744171143,3.596390962600708,8.63021398345154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.544921875,0.0,1446.1092529296875,1895.4371337890625,0.0,2260.213623046875,0.889998197555542,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033818602561951,0.2864596545696258,0.2605282366275787,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083080887794496,0.4181941449642181,0.3985035717487335,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824489831924438,0.3919905126094818,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509072065353394,0.3440457880496979,0.3285861909389496,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097260117530823,0.1229157000780105,0.5684188008308411,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575093388557434,0.8818745613098145,0.8818745613098145,1.0,1.0,-2.3384697437286377,1.0561331510543823,1.2823365926742554,0.523986279964447,0.8258457779884338,0.8258457779884338,0.0,110.87028503417967,107.0,60423.90234375,0.0,1167.8265380859375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782658040523529,1.0,0.0,0.0,3.418680191040039,3.4187026023864746,7.798485057719517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0126953125,0.0,1317.65478515625,1895.4371337890625,0.0,2314.03759765625,0.8578615188598633,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033818602561951,0.2864596545696258,0.2605282366275787,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083080887794496,0.4181941449642181,0.3985035717487335,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824489831924438,0.3919905126094818,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509072065353394,0.3440457880496979,0.3285861909389496,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097260117530823,0.1229157000780105,0.5684188008308411,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575093388557434,0.8818745613098145,0.8818745613098145,1.0,1.0,-2.3384697437286377,1.0561331510543823,1.2823365926742554,0.523986279964447,0.8258457779884338,0.8258457779884338,0.0,110.87028503417967,107.0,60423.90234375,0.0,1167.8265380859375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782658040523529,1.0,0.0,0.0,3.418680191040039,3.4187026023864746,7.798485057719517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0126953125,0.0,1317.65478515625,1895.4371337890625,0.0,2314.03759765625,0.8578615188598633,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005418181419373,0.284609705209732,0.2587200999259949,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.90496164560318,0.4154547750949859,0.3957622647285461,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829890608787537,0.3933153450489044,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482526540756226,0.3419834971427917,0.3265109956264496,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059456467628479,0.1211922690272331,0.5605195760726929,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556376934051513,0.8816127181053162,0.8816127181053162,1.0,1.0,-2.3226091861724854,1.048465371131897,1.2741438150405884,0.5196165442466736,0.8965374827384949,0.8965374827384949,0.0,110.8904800415039,110.0,59683.17578125,0.0,1150.2122802734375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738080620765686,1.0,0.0,0.0,3.538041353225708,3.538063764572144,8.352549798473774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2294921875,0.0,1396.1722412109375,1895.4371337890625,0.0,2234.728515625,0.8781091570854187,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005418181419373,0.284609705209732,0.2587200999259949,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.90496164560318,0.4154547750949859,0.3957622647285461,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829890608787537,0.3933153450489044,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482526540756226,0.3419834971427917,0.3265109956264496,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059456467628479,0.1211922690272331,0.5605195760726929,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556376934051513,0.8816127181053162,0.8816127181053162,1.0,1.0,-2.3226091861724854,1.048465371131897,1.2741438150405884,0.5196165442466736,0.8965374827384949,0.8965374827384949,0.0,110.8904800415039,110.0,59683.17578125,0.0,1150.2122802734375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738080620765686,1.0,0.0,0.0,3.538041353225708,3.538063764572144,8.352549798473774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2294921875,0.0,1396.1722412109375,1895.4371337890625,0.0,2234.728515625,0.8781091570854187,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968044877052307,0.2828585803508758,0.2571893632411957,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006615281105042,0.4128870964050293,0.3933722674846649,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827600002288818,0.3963586091995239,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446913361549377,0.3400651514530182,0.3247326612472534,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013756990432739,0.1195365190505981,0.553267240524292,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548337757587433,0.881004273891449,0.881004273891449,1.0,1.0,-2.310704469680786,1.0426933765411377,1.268011212348938,0.5162352323532104,0.99824321269989,0.99824321269989,0.0,111.6996612548828,113.0,59133.99609375,0.0,1140.2474365234375,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681164741516113,1.0,0.0,0.0,3.7205986976623535,3.720622539520264,9.236744631380134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7109375,0.0,1576.6881103515625,1895.4371337890625,0.0,2184.130615234375,0.917449951171875,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968044877052307,0.2828585803508758,0.2571893632411957,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006615281105042,0.4128870964050293,0.3933722674846649,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827600002288818,0.3963586091995239,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446913361549377,0.3400651514530182,0.3247326612472534,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013756990432739,0.1195365190505981,0.553267240524292,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548337757587433,0.881004273891449,0.881004273891449,1.0,1.0,-2.310704469680786,1.0426933765411377,1.268011212348938,0.5162352323532104,0.99824321269989,0.99824321269989,0.0,111.6996612548828,113.0,59133.99609375,0.0,1140.2474365234375,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681164741516113,1.0,0.0,0.0,3.7205986976623535,3.720622539520264,9.236744631380134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7109375,0.0,1576.6881103515625,1895.4371337890625,0.0,2184.130615234375,0.917449951171875,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905781865119934,0.2798862159252167,0.2549073696136474,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939025402069092,0.4091342687606811,0.3902458548545837,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797840595245361,0.4019236862659454,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390072584152222,0.3371376395225525,0.3223359882831573,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948497653007507,0.1174407675862312,0.5449069142341614,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546429514884949,0.880395770072937,0.880395770072937,1.0,1.0,-2.297973871231079,1.0365031957626345,1.2614706754684448,0.5127107501029968,0.855335533618927,0.855335533618927,0.0,113.48902130126952,116.0,59348.05859375,0.0,1133.293701171875,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766591906547546,1.0,0.0,0.0,3.599876165390014,3.599900245666504,8.647058393762563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8642578125,0.0,1504.4066162109375,1895.4371337890625,0.0,2260.197265625,0.8968470096588135,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905781865119934,0.2798862159252167,0.2549073696136474,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939025402069092,0.4091342687606811,0.3902458548545837,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797840595245361,0.4019236862659454,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390072584152222,0.3371376395225525,0.3223359882831573,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948497653007507,0.1174407675862312,0.5449069142341614,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546429514884949,0.880395770072937,0.880395770072937,1.0,1.0,-2.297973871231079,1.0365031957626345,1.2614706754684448,0.5127107501029968,0.855335533618927,0.855335533618927,0.0,113.48902130126952,116.0,59348.05859375,0.0,1133.293701171875,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766591906547546,1.0,0.0,0.0,3.599876165390014,3.599900245666504,8.647058393762563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8642578125,0.0,1504.4066162109375,1895.4371337890625,0.0,2260.197265625,0.8968470096588135,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871398329734802,0.2787527740001678,0.2537146806716919,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901557922363281,0.407571792602539,0.3886032104492187,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783626675605774,0.4051600396633148,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358553647994995,0.3359167873859405,0.3210542201995849,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911325812339783,0.1164322420954704,0.5403482913970947,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546754658222198,0.8800915479660034,0.8800915479660034,1.0,1.0,-2.2914376258850098,1.0333324670791626,1.2581051588058472,0.5108769536018372,0.9404844045639038,0.9404844045639038,0.0,114.56967163085938,116.0,58589.79296875,0.0,1130.3768310546875,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770148754119873,1.0,0.0,0.0,3.641247987747192,3.641271591186523,8.846954528962669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8662109375,0.0,1512.2562255859375,1895.4371337890625,0.0,2202.159423828125,0.904333472251892,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842832803726196,0.2777832150459289,0.25286465883255,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869296312332153,0.4061823487281799,0.3873095214366913,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769949197769165,0.40811288356781,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331560492515564,0.3348429501056671,0.3200597465038299,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877459049224854,0.1154897734522819,0.5362589359283447,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548354744911194,0.879751980304718,0.879751980304718,1.0,1.0,-2.286301374435425,1.0308377742767334,1.255463719367981,0.5094067454338074,0.9490058422088624,0.9490058422088624,0.0,115.58927917480467,119.0,58609.890625,0.0,1128.7548828125,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681572437286377,1.0,0.0,0.0,3.7129335403442383,3.712957620620728,9.198724910675082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2275390625,0.0,1585.2156982421875,1895.4371337890625,0.0,2184.491943359375,0.9173534512519836,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773498892784119,0.2749113440513611,0.2506082952022552,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793421387672424,0.4025101959705353,0.3841836750507355,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722540855407715,0.4151403903961181,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267801403999329,0.3319396674633026,0.3176236152648926,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799875855445862,0.1133095026016235,0.5273908376693726,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157985210418,0.8790728449821472,0.8790728449821472,1.0,1.0,-2.2747013568878174,1.0251861810684204,1.2495150566101074,0.5061970949172974,0.8392307162284851,0.8392307162284851,0.0,118.07560729980467,122.0,58613.8125,0.0,1125.8104248046875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740353345870972,1.0,0.0,0.0,3.524863719940185,3.524887561798096,8.290447794934153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6904296875,0.0,1430.6810302734375,1895.4371337890625,0.0,2236.756103515625,0.8816789984703064,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773498892784119,0.2749113440513611,0.2506082952022552,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793421387672424,0.4025101959705353,0.3841836750507355,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722540855407715,0.4151403903961181,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267801403999329,0.3319396674633026,0.3176236152648926,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799875855445862,0.1133095026016235,0.5273908376693726,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157985210418,0.8790728449821472,0.8790728449821472,1.0,1.0,-2.2747013568878174,1.0251861810684204,1.2495150566101074,0.5061970949172974,0.8392307162284851,0.8392307162284851,0.0,118.07560729980467,122.0,58613.8125,0.0,1125.8104248046875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740353345870972,1.0,0.0,0.0,3.524863719940185,3.524887561798096,8.290447794934153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6904296875,0.0,1430.6810302734375,1895.4371337890625,0.0,2236.756103515625,0.8816789984703064,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709949612617493,0.2728570699691772,0.2486757189035415,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722621202468872,0.3996161222457886,0.3813676834106445,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678115725517273,0.4220567643642425,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207568526268005,0.3296675086021423,0.3154227137565613,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723324418067932,0.1113427504897117,0.5187532901763916,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559870660305023,0.8783936500549316,0.8783936500549316,1.0,1.0,-2.2642831802368164,1.0201168060302734,1.2441662549972534,0.5032630562782288,0.9313772320747375,0.9313772320747375,0.0,120.59938049316406,110.0,57981.55078125,0.0,1124.29541015625,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784118652344,293.1499938964844,293.1499938964844,279.3500061035156,33489.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649096250534058,1.0,0.0,0.0,3.650011539459229,3.65003514289856,8.889591072147596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8388671875,0.0,1514.394287109375,1895.4371337890625,0.0,2155.771484375,0.9031554460525512,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709949612617493,0.2728570699691772,0.2486757189035415,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722621202468872,0.3996161222457886,0.3813676834106445,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678115725517273,0.4220567643642425,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207568526268005,0.3296675086021423,0.3154227137565613,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723324418067932,0.1113427504897117,0.5187532901763916,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559870660305023,0.8783936500549316,0.8783936500549316,1.0,1.0,-2.2642831802368164,1.0201168060302734,1.2441662549972534,0.5032630562782288,0.9313772320747375,0.9313772320747375,0.0,120.59938049316406,110.0,57981.55078125,0.0,1124.29541015625,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784118652344,293.1499938964844,293.1499938964844,279.3500061035156,33489.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649096250534058,1.0,0.0,0.0,3.650011539459229,3.65003514289856,8.889591072147596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8388671875,0.0,1514.394287109375,1895.4371337890625,0.0,2155.771484375,0.9031554460525512,1.0,0.0,3.0,1.0,0.0
