time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697573304176331,0.2699426710605621,0.2462473064661026,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711845278739929,0.3958958685398102,0.3780609965324402,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621931791305542,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198946714401245,0.326696515083313,0.3127870857715606,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691473484039307,0.1091540977358818,0.5091197490692139,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514217972755432,0.8777471780776978,0.8777471780776978,1.0,1.0,-2.2401278018951416,1.0083222389221191,1.2318055629730225,0.4970495700836181,0.8252520561218262,0.8252520561218262,0.0,119.02926635742188,98.0,57730.37890625,0.0,1092.4266357421875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3786926269531,293.1499938964844,293.1499938964844,279.6499938964844,40660.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705011367797852,1.0,0.0,0.0,3.450329065322876,3.450352191925049,7.943544915178791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.49609375,0.0,1355.1240234375,1895.4371337890625,0.0,2205.28955078125,0.8655061721801758,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697573304176331,0.2699426710605621,0.2462473064661026,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711845278739929,0.3958958685398102,0.3780609965324402,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621931791305542,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198946714401245,0.326696515083313,0.3127870857715606,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691473484039307,0.1091540977358818,0.5091197490692139,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514217972755432,0.8777471780776978,0.8777471780776978,1.0,1.0,-2.2401278018951416,1.0083222389221191,1.2318055629730225,0.4970495700836181,0.8252520561218262,0.8252520561218262,0.0,119.02926635742188,98.0,57730.37890625,0.0,1092.4266357421875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3786926269531,293.1499938964844,293.1499938964844,279.6499938964844,40660.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705011367797852,1.0,0.0,0.0,3.450329065322876,3.450352191925049,7.943544915178791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.49609375,0.0,1355.1240234375,1895.4371337890625,0.0,2205.28955078125,0.8655061721801758,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734711170196533,0.2678070664405823,0.2439972013235092,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.875606119632721,0.3928673565387726,0.3748762905597687,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599249839782715,0.4101986289024353,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237875699996948,0.3242768943309784,0.3102032244205475,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700123310089111,0.1071719154715538,0.4991680681705475,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434414803981781,0.8771007061004639,0.8771007061004639,1.0,1.0,-2.2068495750427246,0.9921351075172424,1.214714527130127,0.4883846938610077,0.8926458954811096,0.8926458954811096,0.0,114.11875915527344,101.0,56595.05078125,0.0,1039.148193359375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600870132446289,1.0,0.0,0.0,3.554581642150879,3.5546042919158936,8.430828870586993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1923828125,0.0,1417.111572265625,1895.4371337890625,0.0,2113.336181640625,0.8820939064025879,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734711170196533,0.2678070664405823,0.2439972013235092,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.875606119632721,0.3928673565387726,0.3748762905597687,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599249839782715,0.4101986289024353,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237875699996948,0.3242768943309784,0.3102032244205475,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700123310089111,0.1071719154715538,0.4991680681705475,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434414803981781,0.8771007061004639,0.8771007061004639,1.0,1.0,-2.2068495750427246,0.9921351075172424,1.214714527130127,0.4883846938610077,0.8926458954811096,0.8926458954811096,0.0,114.11875915527344,101.0,56595.05078125,0.0,1039.148193359375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600870132446289,1.0,0.0,0.0,3.554581642150879,3.5546042919158936,8.430828870586993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1923828125,0.0,1417.111572265625,1895.4371337890625,0.0,2113.336181640625,0.8820939064025879,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.774517834186554,0.2668252289295196,0.2430122047662735,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768365383148193,0.3914312720298767,0.3734178841114044,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597264409065247,0.4069125056266784,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248762488365173,0.3231319785118103,0.309027224779129,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697476863861084,0.106238417327404,0.4946058094501495,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407090544700622,0.8767774701118469,0.8767774701118469,1.0,1.0,-2.193066596984864,0.9854565262794496,1.2076101303100586,0.4846833944320678,0.973600208759308,0.973600208759308,0.0,112.40959930419922,101.0,55683.50390625,0.0,1018.7083129882812,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536162734031677,1.0,0.0,0.0,3.620036363601685,3.6200592517852783,8.74418105922814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8544921875,0.0,1470.8533935546875,1895.4371337890625,0.0,2056.818115234375,0.8972575068473816,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749083042144775,0.2658953368663788,0.2421692609786987,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772645592689514,0.3900476396083832,0.3721042275428772,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.659592866897583,0.4048978686332702,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252739310264587,0.3220305740833282,0.3079743683338165,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689205527305603,0.1053406894207,0.4904084801673889,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385314881801605,0.8767684102058411,0.8767684102058411,1.0,1.0,-2.181747913360596,0.979986011981964,1.2017618417739868,0.4816958606243133,0.9876919388771056,0.9876919388771056,0.0,111.2886199951172,104.0,55664.33203125,0.0,1003.1376953125,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520570755004883,1.0,0.0,0.0,3.7190117835998535,3.719035625457764,9.228867270394404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.869140625,0.0,1577.82958984375,1895.4371337890625,0.0,2043.27392578125,0.9174032211303712,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724892497062683,0.2628719806671142,0.2397409975528717,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748013377189636,0.3861384391784668,0.3687214255332947,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567055583000183,0.4045619368553161,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231936693191528,0.3188478946685791,0.3052328824996948,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.564708948135376,0.1031822711229324,0.4812009632587433,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354164600372314,0.8767502903938293,0.8767502903938293,1.0,1.0,-2.160013437271118,0.96947580575943,1.190537691116333,0.4760143756866455,0.8411303758621216,0.8411303758621216,0.0,110.5490493774414,107.0,55571.62890625,0.0,978.8240356445312,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593115568161011,1.0,0.0,0.0,3.5609352588653564,3.5609593391418457,8.460995104542235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7529296875,0.0,1469.5,1895.4371337890625,0.0,2106.537109375,0.8890084028244019,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724892497062683,0.2628719806671142,0.2397409975528717,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748013377189636,0.3861384391784668,0.3687214255332947,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567055583000183,0.4045619368553161,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231936693191528,0.3188478946685791,0.3052328824996948,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.564708948135376,0.1031822711229324,0.4812009632587433,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354164600372314,0.8767502903938293,0.8767502903938293,1.0,1.0,-2.160013437271118,0.96947580575943,1.190537691116333,0.4760143756866455,0.8411303758621216,0.8411303758621216,0.0,110.5490493774414,107.0,55571.62890625,0.0,978.8240356445312,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593115568161011,1.0,0.0,0.0,3.5609352588653564,3.5609593391418457,8.460995104542235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7529296875,0.0,1469.5,1895.4371337890625,0.0,2106.537109375,0.8890084028244019,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.768844485282898,0.260693222284317,0.2375711351633072,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708055019378662,0.3830099403858185,0.3655589818954468,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536679267883301,0.4065756201744079,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197293281555176,0.3162819743156433,0.3026405870914459,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591060519218445,0.1011866480112075,0.4720547199249267,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335574805736542,0.8767321705818176,0.8767321705818176,1.0,1.0,-2.1419239044189453,0.9607461094856262,1.1811777353286743,0.4712300598621368,0.9335622787475586,0.9335622787475586,0.0,110.8473892211914,110.0,54713.69140625,0.0,962.2322387695312,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489339709281921,1.0,0.0,0.0,3.671517133712769,3.671540975570679,8.994653057925461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5283203125,0.0,1539.5762939453125,1895.4371337890625,0.0,2016.23583984375,0.908014953136444,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.768844485282898,0.260693222284317,0.2375711351633072,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708055019378662,0.3830099403858185,0.3655589818954468,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536679267883301,0.4065756201744079,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197293281555176,0.3162819743156433,0.3026405870914459,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591060519218445,0.1011866480112075,0.4720547199249267,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335574805736542,0.8767321705818176,0.8767321705818176,1.0,1.0,-2.1419239044189453,0.9607461094856262,1.1811777353286743,0.4712300598621368,0.9335622787475586,0.9335622787475586,0.0,110.8473892211914,110.0,54713.69140625,0.0,962.2322387695312,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489339709281921,1.0,0.0,0.0,3.671517133712769,3.671540975570679,8.994653057925461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5283203125,0.0,1539.5762939453125,1895.4371337890625,0.0,2016.23583984375,0.908014953136444,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637677192687988,0.2578001320362091,0.2352370172739029,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652673363685608,0.37921142578125,0.3622522056102752,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482690572738647,0.4106547236442566,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148109316825867,0.3131299316883087,0.2999178469181061,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522521734237671,0.0989816784858703,0.4628290235996246,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326091110706329,0.8766677975654602,0.8766677975654602,1.0,1.0,-2.125698566436768,0.9529016017913818,1.1727968454360962,0.4669904410839081,0.8235852718353271,0.8235852718353271,0.0,112.03690338134766,98.0,54506.9296875,0.0,950.8742065429688,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754194438457489,1.0,0.0,0.0,3.4530389308929443,3.453061819076538,7.956026593092247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4560546875,0.0,1361.216064453125,1895.4371337890625,0.0,2061.847900390625,0.8665967583656311,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637677192687988,0.2578001320362091,0.2352370172739029,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652673363685608,0.37921142578125,0.3622522056102752,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482690572738647,0.4106547236442566,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148109316825867,0.3131299316883087,0.2999178469181061,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522521734237671,0.0989816784858703,0.4628290235996246,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326091110706329,0.8766677975654602,0.8766677975654602,1.0,1.0,-2.125698566436768,0.9529016017913818,1.1727968454360962,0.4669904410839081,0.8235852718353271,0.8235852718353271,0.0,112.03690338134766,98.0,54506.9296875,0.0,950.8742065429688,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754194438457489,1.0,0.0,0.0,3.4530389308929443,3.453061819076538,7.956026593092247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4560546875,0.0,1361.216064453125,1895.4371337890625,0.0,2061.847900390625,0.8665967583656311,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643672227859497,0.2556918263435364,0.2330912053585052,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660612106323242,0.3761205673217773,0.359087735414505,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440886855125427,0.4059485197067261,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154836297035217,0.3105396032333374,0.2972483336925506,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.549950897693634,0.0969153717160224,0.4529518485069275,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268579185009002,0.8766034245491028,0.8766034245491028,1.0,1.0,-2.0986101627349854,0.939781129360199,1.1588292121887207,0.4600539207458496,0.9026581645011902,0.9026581645011902,0.0,109.4285888671875,86.0,53536.7421875,0.0,915.766357421875,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433431148529053,1.0,0.0,0.0,3.5723912715911865,3.5724141597747803,8.515523859387031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5166015625,0.0,1433.133056640625,1895.4371337890625,0.0,1968.1424560546875,0.8858651518821716,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643672227859497,0.2556918263435364,0.2330912053585052,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660612106323242,0.3761205673217773,0.359087735414505,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440886855125427,0.4059485197067261,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154836297035217,0.3105396032333374,0.2972483336925506,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.549950897693634,0.0969153717160224,0.4529518485069275,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268579185009002,0.8766034245491028,0.8766034245491028,1.0,1.0,-2.0986101627349854,0.939781129360199,1.1588292121887207,0.4600539207458496,0.9026581645011902,0.9026581645011902,0.0,109.4285888671875,86.0,53536.7421875,0.0,915.766357421875,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433431148529053,1.0,0.0,0.0,3.5723912715911865,3.5724141597747803,8.515523859387031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5166015625,0.0,1433.133056640625,1895.4371337890625,0.0,1968.1424560546875,0.8858651518821716,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662952542304993,0.2543056607246399,0.2319686263799667,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683308959007263,0.3742578327655792,0.3574543297290802,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423079967498779,0.4009486436843872,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.81749427318573,0.3089922964572906,0.2958749234676361,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502145290374756,0.0958162024617195,0.4478890895843506,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227535128593445,0.8765712380409241,0.8765712380409241,1.0,1.0,-2.0815699100494385,0.93153715133667,1.150032877922058,0.4556755125522613,0.7947291135787964,0.7947291135787964,0.0,107.00062561035156,86.0,53604.39453125,0.0,891.2857055664062,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.21026611328125,293.1499938964844,293.1499938964844,279.6499938964844,40344.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481831312179565,1.0,0.0,0.0,3.48149847984314,3.481521844863892,8.087713467830326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6044921875,0.0,1384.662841796875,1895.4371337890625,0.0,2009.7532958984373,0.8676246404647827,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768597424030304,0.2528370916843414,0.2305446416139602,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711522817611694,0.3723016679286957,0.3555079996585846,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409627795219421,0.3949290513992309,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199622631072998,0.3073608875274658,0.2942377030849457,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508319139480591,0.0946796387434005,0.4423563182353973,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179365038871765,0.876658022403717,0.876658022403717,1.0,1.0,-2.0616846084594727,0.9219361543655396,1.139748454093933,0.4505580365657806,0.7978397607803345,0.7978397607803345,0.0,104.13133239746094,89.0,52759.79296875,0.0,863.032470703125,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470155954360962,1.0,0.0,0.0,3.310239791870117,3.3102617263793945,7.311596732506587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0029296875,0.0,1225.4638671875,1895.4371337890625,0.0,1999.6881103515625,0.8362590074539185,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703392505645752,0.2507375478744507,0.2284054905176162,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732218146324158,0.3691923916339874,0.352315604686737,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402741074562073,0.3886353373527527,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217291235923767,0.3047568798065185,0.2915473580360412,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494384765625,0.0926994830369949,0.432662695646286,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121998846530914,0.876831591129303,0.876831591129303,1.0,1.0,-2.0328378677368164,0.9080671072006226,1.1247707605361938,0.4429731369018554,0.8635148406028748,0.8635148406028748,0.0,100.96111297607422,92.0,51736.80078125,0.0,826.3294067382812,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342032194137573,1.0,0.0,0.0,3.4195826053619385,3.4196040630340576,7.802602794981794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.12158203125,0.0,1279.406494140625,1895.4371337890625,0.0,1890.41796875,0.851972222328186,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703392505645752,0.2507375478744507,0.2284054905176162,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732218146324158,0.3691923916339874,0.352315604686737,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402741074562073,0.3886353373527527,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217291235923767,0.3047568798065185,0.2915473580360412,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494384765625,0.0926994830369949,0.432662695646286,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121998846530914,0.876831591129303,0.876831591129303,1.0,1.0,-2.0328378677368164,0.9080671072006226,1.1247707605361938,0.4429731369018554,0.8635148406028748,0.8635148406028748,0.0,100.96111297607422,92.0,51736.80078125,0.0,826.3294067382812,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342032194137573,1.0,0.0,0.0,3.4195826053619385,3.4196040630340576,7.802602794981794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.12158203125,0.0,1279.406494140625,1895.4371337890625,0.0,1890.41796875,0.851972222328186,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697640657424927,0.2487469613552093,0.2265812307596206,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725494742393494,0.3662350475788116,0.3494800329208374,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392301917076111,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.82111656665802,0.3022914826869964,0.2891713976860046,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461897253990173,0.0908394753932952,0.4240666031837463,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085679948329925,0.8770051598548889,0.8770051598548889,1.0,1.0,-2.0113635063171387,0.8977437019348145,1.1136198043823242,0.4373732507228851,0.9582826495170592,0.9582826495170592,0.0,99.5565414428711,95.0,50983.08984375,0.0,802.8555297851562,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254771590232849,1.0,0.0,0.0,3.606003999710083,3.6060268878936768,8.676523179929063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6455078125,0.0,1448.186279296875,1895.4371337890625,0.0,1817.3193359375,0.8914055228233337,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697640657424927,0.2487469613552093,0.2265812307596206,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725494742393494,0.3662350475788116,0.3494800329208374,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392301917076111,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.82111656665802,0.3022914826869964,0.2891713976860046,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461897253990173,0.0908394753932952,0.4240666031837463,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085679948329925,0.8770051598548889,0.8770051598548889,1.0,1.0,-2.0113635063171387,0.8977437019348145,1.1136198043823242,0.4373732507228851,0.9582826495170592,0.9582826495170592,0.0,99.5565414428711,95.0,50983.08984375,0.0,802.8555297851562,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254771590232849,1.0,0.0,0.0,3.606003999710083,3.6060268878936768,8.676523179929063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6455078125,0.0,1448.186279296875,1895.4371337890625,0.0,1817.3193359375,0.8914055228233337,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659440636634827,0.2457054257392883,0.2241365015506744,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684664964675903,0.3622395098209381,0.3460216820240021,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351556777954102,0.3879439234733581,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174893260002136,0.298926293849945,0.286272794008255,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403553247451782,0.0886603146791458,0.4148813188076019,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063637256622314,0.8775044083595276,0.8775044083595276,1.0,1.0,-1.991630911827088,0.8882797956466675,1.10335111618042,0.4322958290576935,0.8173187375068665,0.8173187375068665,0.0,99.64700317382812,98.0,50798.17578125,0.0,786.3383178710938,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337610125541687,1.0,0.0,0.0,3.425233125686645,3.42525577545166,7.82841027557879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54638671875,0.0,1332.0770263671875,1895.4371337890625,0.0,1886.687255859375,0.8597232699394226,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659440636634827,0.2457054257392883,0.2241365015506744,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684664964675903,0.3622395098209381,0.3460216820240021,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351556777954102,0.3879439234733581,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174893260002136,0.298926293849945,0.286272794008255,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403553247451782,0.0886603146791458,0.4148813188076019,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063637256622314,0.8775044083595276,0.8775044083595276,1.0,1.0,-1.991630911827088,0.8882797956466675,1.10335111618042,0.4322958290576935,0.8173187375068665,0.8173187375068665,0.0,99.64700317382812,98.0,50798.17578125,0.0,786.3383178710938,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337610125541687,1.0,0.0,0.0,3.425233125686645,3.42525577545166,7.82841027557879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54638671875,0.0,1332.0770263671875,1895.4371337890625,0.0,1886.687255859375,0.8597232699394226,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612601518630981,0.2434695959091186,0.2219546735286712,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632321953773499,0.3589769601821899,0.342773824930191,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307541728019714,0.3913372755050659,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126893043518066,0.2961317002773285,0.2835007011890411,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334007740020752,0.0865777805447578,0.4055298566818237,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051490724086761,0.8780036568641663,0.8780036568641663,1.0,1.0,-1.9746224880218504,0.8801444172859192,1.0944781303405762,0.4278846979141235,0.907655954360962,0.907655954360962,0.0,100.51490020751952,101.0,50068.37890625,0.0,774.9672241210938,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.82794189453125,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229776978492737,1.0,0.0,0.0,3.55721116065979,3.5572338104248047,8.443307137895317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5185546875,0.0,1412.958740234375,1895.4371337890625,0.0,1796.590576171875,0.8821262121200562,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612601518630981,0.2434695959091186,0.2219546735286712,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632321953773499,0.3589769601821899,0.342773824930191,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307541728019714,0.3913372755050659,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126893043518066,0.2961317002773285,0.2835007011890411,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334007740020752,0.0865777805447578,0.4055298566818237,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051490724086761,0.8780036568641663,0.8780036568641663,1.0,1.0,-1.9746224880218504,0.8801444172859192,1.0944781303405762,0.4278846979141235,0.907655954360962,0.907655954360962,0.0,100.51490020751952,101.0,50068.37890625,0.0,774.9672241210938,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.82794189453125,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229776978492737,1.0,0.0,0.0,3.55721116065979,3.5572338104248047,8.443307137895317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5185546875,0.0,1412.958740234375,1895.4371337890625,0.0,1796.590576171875,0.8821262121200562,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.75867760181427,0.2420780658721923,0.2209194749593734,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603190183639526,0.3570890724658966,0.3412120342254638,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276689171791077,0.3935572206974029,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099495768547058,0.2945294082164764,0.282172679901123,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297189354896545,0.0854643359780311,0.4009463787078857,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048461019992828,0.8782532811164856,0.8782532811164856,1.0,1.0,-1.967071533203125,0.8765301704406738,1.0905413627624512,0.4259520471096039,0.8038727045059204,0.8038727045059204,0.0,101.18096923828124,101.0,50402.21875,0.0,770.9049682617188,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.02447509765625,293.1499938964844,293.1499938964844,279.95001220703125,39257.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286980152130127,1.0,0.0,0.0,3.4887800216674805,3.488802909851074,8.121578503050841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.54296875,0.0,1384.3880615234375,1895.4371337890625,0.0,1844.170166015625,0.8685668110847473,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.755416214466095,0.2405701577663421,0.2196059674024582,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567504286766052,0.3550805747509002,0.3393659293651581,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240589618682861,0.3964135646820068,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.806503415107727,0.2928257584571838,0.2806132435798645,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255059003829956,0.0842776224017143,0.3959263563156128,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046583771705627,0.8784298300743103,0.8784298300743103,1.0,1.0,-1.9588065147399905,0.8725690245628357,1.0862374305725098,0.4238251447677612,0.8033322095870972,0.8033322095870972,0.0,102.08187866210938,89.0,49813.140625,0.0,767.0562744140625,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286758422851562,1.0,0.0,0.0,3.3222696781158447,3.322291612625122,7.36483627861162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.306640625,0.0,1233.8828125,1895.4371337890625,0.0,1843.9852294921875,0.8384286165237427,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553807497024536,0.2383626252412796,0.2174076288938522,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568071126937866,0.3518318831920624,0.3360852599143982,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186659336090088,0.3925020396709442,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806451141834259,0.2900334000587463,0.2777911722660064,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220239758491516,0.0820665955543518,0.3855226337909698,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991640210151672,0.8787829875946045,0.8787829875946045,1.0,1.0,-1.931657671928405,0.8595222234725952,1.0721355676651,0.4169147312641144,0.8779451251029968,0.8779451251029968,0.0,99.9099578857422,77.0,48908.55078125,0.0,737.6754150390625,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.76055908203125,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717241644859314,1.0,0.0,0.0,3.456529378890991,3.456551074981689,7.97211953340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.09814453125,0.0,1311.770263671875,1895.4371337890625,0.0,1749.386474609375,0.8597104549407959,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553807497024536,0.2383626252412796,0.2174076288938522,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568071126937866,0.3518318831920624,0.3360852599143982,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186659336090088,0.3925020396709442,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806451141834259,0.2900334000587463,0.2777911722660064,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220239758491516,0.0820665955543518,0.3855226337909698,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991640210151672,0.8787829875946045,0.8787829875946045,1.0,1.0,-1.931657671928405,0.8595222234725952,1.0721355676651,0.4169147312641144,0.8779451251029968,0.8779451251029968,0.0,99.9099578857422,77.0,48908.55078125,0.0,737.6754150390625,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.76055908203125,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717241644859314,1.0,0.0,0.0,3.456529378890991,3.456551074981689,7.97211953340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.09814453125,0.0,1311.770263671875,1895.4371337890625,0.0,1749.386474609375,0.8597104549407959,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.760205090045929,0.0,0.2153578102588653,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.862346351146698,0.0,0.3329554200172424,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075423240661,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115728497505188,0.0,0.2750668227672577,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223986506462097,0.0,0.375206857919693,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791361451148987,0.8791361451148987,1.0,1.0,-1.896340131759644,0.8425827622413635,1.0537574291229248,0.4078440368175506,0.0,0.0,0.0,94.82112121582033,60.0,47826.11328125,0.0,693.177978515625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.134765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638946533203125,3.638969659805298,8.835775133775314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1165771484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.760205090045929,0.0,0.2153578102588653,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.862346351146698,0.0,0.3329554200172424,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075423240661,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115728497505188,0.0,0.2750668227672577,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223986506462097,0.0,0.375206857919693,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791361451148987,0.8791361451148987,1.0,1.0,-1.896340131759644,0.8425827622413635,1.0537574291229248,0.4078440368175506,0.0,0.0,0.0,94.82112121582033,60.0,47826.11328125,0.0,693.177978515625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.134765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638946533203125,3.638969659805298,8.835775133775314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1165771484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.2033881545066833,0.0,0.0259002577513456,297.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.274216741323471,0.0,0.0370090827345848,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.3767061829566955,0.0,0.0443823225796222,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.2377130538225174,0.0,0.0316972211003303,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0652405098080635,292.6877746582031,294.1499938964844,302.5303649902344,297.6170959472656,288.8089904785156,292.4018249511719,283.4227905273437,0.0,0.0,0.6983256936073303,0.6983256936073303,1.0,1.0,2.0737109184265137,-0.90414696931839,-1.169563889503479,-0.3962723016738891,0.0,0.0,0.0,143.3391876220703,60.0,2523.074462890625,-0.0,-0.0040845279581844,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,5.825422704219818e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.842950677268036e-12,8.843074709996568e-12,2.0071226543688897e-17,8.33318206105993e-11,8.333170958829683e-11,1.0615955910422262e-16,0.0,0.0,-0.0,0.0,0.0,1.5466724875505947e-20,1.1936535479157851e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
