time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0007938469061627,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0011869353475049,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248046875,0.0,0.0,0.001491441624239,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.000995417125523,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0016533326124772,292.8916320800781,294.1499938964844,302.51177978515625,297.618408203125,290.8098449707031,294.8255920410156,283.1302795410156,0.0,0.0,0.5274816751480103,0.5274816751480103,1.0,1.0,-0.0100580630823969,0.0095448493957519,0.0005132136284373,-0.0184050370007753,0.0,0.0,0.0,-0.0541731603443622,60.0,801.4432373046875,0.0,-3.678991788547137e-06,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1788141768637296e-24,-6.1862732511530476e-24,-1.016620455997873e-26,2.25731509388219e-18,2.2553548826255923e-18,1.9602702255279244e-21,0.0,0.0,-0.0,0.0,0.0,1.503593252220529e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.665273682912812e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001018342663883,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,7.530776929343119e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0001018047478282,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.000482235715026,292.87420654296875,294.1499938964844,302.4735717773437,297.6230773925781,291.41796875,297.24969482421875,282.89599609375,0.0,0.0,0.1758272349834442,0.1758272349834442,1.0,1.0,-0.0032611882779747,0.00097220815951,0.0022889801766723,-0.0258561391383409,0.0,0.0,0.0,-0.021281449124217,60.0,201.4036407470703,0.0,-7.228077691934234e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555441295400547e-42,1.6885646495114046e-42,1.0145400881711677e-42,-1.02886913709912e-20,-5.169242691022453e-21,-5.119448679968748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.665273682912812e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001018342663883,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,7.530776929343119e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0001018047478282,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.000482235715026,292.87420654296875,294.1499938964844,302.4735717773437,297.6230773925781,291.41796875,297.24969482421875,282.89599609375,0.0,0.0,0.1758272349834442,0.1758272349834442,1.0,1.0,-0.0032611882779747,0.00097220815951,0.0022889801766723,-0.0258561391383409,0.0,0.0,0.0,-0.021281449124217,60.0,201.4036407470703,0.0,-7.228077691934234e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555441295400547e-42,1.6885646495114046e-42,1.0145400881711677e-42,-1.02886913709912e-20,-5.169242691022453e-21,-5.119448679968748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,9.8794000223279e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0001040382703649,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,7.684654701733962e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001040365023072,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,0.0004932662704959,292.95050048828125,294.1499938964844,302.4544677734375,297.62628173828125,291.5124816894531,297.92706298828125,282.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0009082693140953,3.971954498638297e-08,-0.0009083090117201,-0.0273169744759798,0.0,0.0,0.0,-2.270570257678628e-05,60.0,122.27960968017578,-0.0,-7.554262282383206e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323665601265707e-20,-5.162247198732698e-21,-5.161418806429794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,9.77210802375339e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001029075428959,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,7.600986282341182e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,0.0001029062550514,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0004879162297584,292.93426513671875,294.1499938964844,302.43536376953125,297.63006591796875,291.6137084960937,298.86138916015625,282.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041178475134,1.067994670478356e-08,0.0010411677649244,-0.0270248744636774,0.0,0.0,0.0,-0.0101069472730159,60.0,74.11823272705078,0.0,-7.391113143739858e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324250443808178e-20,-5.162129664768707e-21,-5.162120375142687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,9.773112833499908e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0001029180784826,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,7.60175971663557e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,0.0001029168197419,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0004879693442489,292.9005126953125,294.1499938964844,302.39715576171875,297.6390991210937,291.8128356933594,300.17974853515625,283.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691772800441868e-08,0.0010412750998511,-0.0270578153431415,0.0,0.0,0.0,-0.0101131843402981,60.0,43.36013412475586,0.0,-7.392638678993535e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324256098363146e-20,-5.162128049181573e-21,-5.162128049181573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,9.773112833499908e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0001029180784826,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,7.60175971663557e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,0.0001029168197419,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0004879693442489,292.9005126953125,294.1499938964844,302.39715576171875,297.6390991210937,291.8128356933594,300.17974853515625,283.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691772800441868e-08,0.0010412750998511,-0.0270578153431415,0.0,0.0,0.0,-0.0101131843402981,60.0,43.36013412475586,0.0,-7.392638678993535e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324256098363146e-20,-5.162128049181573e-21,-5.162128049181573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,9.77458112174645e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,0.0001029335253406,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,7.60289840400219e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0001029322738759,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,0.0004880442284047,292.880859375,294.1499938964844,302.37579345703125,297.6449279785156,291.9223937988281,300.6794738769531,283.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710088815812924e-08,0.001041431678459,-0.0271057616919279,0.0,0.0,0.0,-0.0101222647354006,60.0,39.52928161621094,0.0,-7.3948633882992e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.162128049181573e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,9.776272054295988e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,0.0001029513223329,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,7.604210986755788e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.0001029500708682,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0004881298809777,292.8650817871094,294.1499938964844,302.3590087890625,297.64990234375,292.007568359375,300.9932861328125,283.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731173283318185e-08,0.0010416120057925,-0.0271609537303447,0.0,0.0,0.0,-0.0101327169686555,60.0,37.889610290527344,0.0,-7.397424184318879e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.162128049181573e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,9.782201232155784e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0001030137209454,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,7.608816667925566e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,0.0001030124913086,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.000488428690005,292.8280639648437,294.1499938964844,302.3208923339844,297.66217041015625,292.1980895996094,301.4924621582031,283.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508393869195e-08,0.0010422439081594,-0.0273544210940599,0.0,0.0,0.0,-0.0101693570613861,60.0,36.15115737915039,0.0,-7.406404023413415e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,9.782201232155784e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0001030137209454,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,7.608816667925566e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,0.0001030124913086,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.000488428690005,292.8280639648437,294.1499938964844,302.3208923339844,297.66217041015625,292.1980895996094,301.4924621582031,283.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508393869195e-08,0.0010422439081594,-0.0273544210940599,0.0,0.0,0.0,-0.0101693570613861,60.0,36.15115737915039,0.0,-7.406404023413415e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,9.79166361503303e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0001031133360811,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,7.616171205881983e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.0001031121209962,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0004889038973487,292.7894897460937,294.1499938964844,302.2828369140625,297.6756591796875,292.38446044921875,301.792236328125,283.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923013604724474e-08,0.0010432520648464,-0.027663106098771,0.0,0.0,0.0,-0.0102278189733624,60.0,35.14766311645508,0.0,-7.420744196906527e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,9.79166361503303e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0001031133360811,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,7.616171205881983e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.0001031121209962,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0004889038973487,292.7894897460937,294.1499938964844,302.2828369140625,297.6756591796875,292.38446044921875,301.792236328125,283.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923013604724474e-08,0.0010432520648464,-0.027663106098771,0.0,0.0,0.0,-0.0102278189733624,60.0,35.14766311645508,0.0,-7.420744196906527e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,9.798035898711532e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,0.0001031804276863,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,7.62112540542148e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,0.0001031792198773,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,0.0004892234574072,292.76959228515625,294.1499938964844,302.2638244628906,297.68280029296875,292.47607421875,301.8900756835937,283.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439421748742,1.1002432742657222e-08,0.0010439311154186,-0.0278709847480058,0.0,0.0,0.0,-0.0102671897038817,60.0,34.74184036254883,0.0,-7.43040970974107e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,9.80558615992777e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0001032599175232,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49884033203125,0.0,0.0,7.626994920428842e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0001032587169902,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0004896018072031,292.7493896484375,294.1499938964844,302.2448425292969,297.69012451171875,292.56671142578125,301.9642028808594,283.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447464883327,1.1096515706299216e-08,0.0010447354288771,-0.0281172413378953,0.0,0.0,0.0,-0.0103138294070959,60.0,34.37190246582031,0.0,-7.441867211355202e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.824826702242716e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.000103462509287,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,7.641955744475126e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0001034613233059,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,0.0004905652604065,292.7079162597656,294.1499938964844,302.2069091796875,297.7052307128906,292.7452697753906,302.0617370605469,283.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467967949807,1.1336282135232524e-08,0.0010467855026945,-0.0287447907030582,0.0,0.0,0.0,-0.0104326913133263,60.0,33.71357345581055,0.0,-7.47110604493173e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.824826702242716e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.000103462509287,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,7.641955744475126e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0001034613233059,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,0.0004905652604065,292.7079162597656,294.1499938964844,302.2069091796875,297.7052307128906,292.7452697753906,302.0617370605469,283.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467967949807,1.1336282135232524e-08,0.0010467855026945,-0.0287447907030582,0.0,0.0,0.0,-0.0104326913133263,60.0,33.71357345581055,0.0,-7.47110604493173e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,9.850721835391596e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0001037351685226,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,7.662091229576617e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,0.0001037339898175,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0004918608465231,292.6651916503906,294.1499938964844,302.1690979003906,297.7207336425781,292.92041015625,302.1102294921875,283.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658943144254865e-08,0.0010495441965758,-0.0295892525464296,0.0,0.0,0.0,-0.0105926468968391,60.0,33.14860153198242,0.0,-7.510544719480094e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,9.850721835391596e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0001037351685226,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,7.662091229576617e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,0.0001037339898175,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0004918608465231,292.6651916503906,294.1499938964844,302.1690979003906,297.7207336425781,292.92041015625,302.1102294921875,283.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658943144254865e-08,0.0010495441965758,-0.0295892525464296,0.0,0.0,0.0,-0.0105926468968391,60.0,33.14860153198242,0.0,-7.510544719480094e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,9.88827523542568e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.000104130609543,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,7.691295468248427e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,0.0001041294381138,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0004937386256642,292.6211242675781,294.1499938964844,302.1313781738281,297.73638916015625,293.0921936035156,302.12554931640625,283.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126869286532838e-08,0.0010535448091104,-0.0308137834072113,0.0,0.0,0.0,-0.0108246142044663,60.0,32.67926788330078,0.0,-7.56792317702093e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,9.88827523542568e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.000104130609543,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,7.691295468248427e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,0.0001041294381138,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0004937386256642,292.6211242675781,294.1499938964844,302.1313781738281,297.73638916015625,293.0921936035156,302.12554931640625,283.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126869286532838e-08,0.0010535448091104,-0.0308137834072113,0.0,0.0,0.0,-0.0108246142044663,60.0,32.67926788330078,0.0,-7.56792317702093e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.947080980055034e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001047498444677,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,7.737030682619661e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,0.0001047486875904,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0004966775886714,292.5756530761719,294.1499938964844,302.09375,297.7519226074219,293.2607116699219,302.1184997558594,283.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859584508362332e-08,0.0010598091175779,-0.0327309779822826,0.0,0.0,0.0,-0.0111878477036952,60.0,32.535945892333984,0.0,-7.658209000283024e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.947080980055034e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001047498444677,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,7.737030682619661e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,0.0001047486875904,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0004966775886714,292.5756530761719,294.1499938964844,302.09375,297.7519226074219,293.2607116699219,302.1184997558594,283.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859584508362332e-08,0.0010598091175779,-0.0327309779822826,0.0,0.0,0.0,-0.0111878477036952,60.0,32.535945892333984,0.0,-7.658209000283024e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.987239172914995e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0001051727158483,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310913085937,0.0,0.0,7.768263458274305e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.000105171566247,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0004986840649507,292.5523681640625,294.1499938964844,302.0749816894531,297.7595520019531,293.3439025878906,302.10919189453125,283.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641001863405,1.3359940709278817e-08,0.0010640869149938,-0.0340399891138076,0.0,0.0,0.0,-0.011435892432928,60.0,32.273681640625,0.0,-7.720170458469512e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0001003488359856,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0001056744367815,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,7.805319910403341e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0001056732871802,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0005010644090361,292.5287170410156,294.1499938964844,302.0562744140625,297.7670593261719,293.4264831542969,302.0971374511719,283.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691751958802,1.3953584954151664e-08,0.0010691612260416,-0.0355928279459476,0.0,0.0,0.0,-0.0117301773279905,60.0,32.18150329589844,0.0,-7.794007927941493e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001015363231999,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0001069249119609,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,7.897678733570501e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001069237623596,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,0.0005069964681752,292.48028564453125,294.1499938964844,302.0189208984375,297.7815856933594,293.5901794433594,302.06707763671875,283.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433174738177513e-08,0.0010818125447258,-0.0394619815051555,0.0,0.0,0.0,-0.0124636711552739,60.0,31.981199264526367,0.0,-7.979566163385243e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001015363231999,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0001069249119609,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,7.897678733570501e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001069237623596,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,0.0005069964681752,292.48028564453125,294.1499938964844,302.0189208984375,297.7815856933594,293.5901794433594,302.06707763671875,283.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433174738177513e-08,0.0010818125447258,-0.0394619815051555,0.0,0.0,0.0,-0.0124636711552739,60.0,31.981199264526367,0.0,-7.979566163385243e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.000102467907709,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0001079059147741,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,7.970135629875585e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001079047651728,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,0.0005116498214192,292.4483642578125,294.1499938964844,301.9951171875,297.7904357910156,293.6940002441406,302.0442810058594,283.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917535983026,1.659392268038573e-08,0.0010917369509115,-0.0424961484968662,0.0,0.0,0.0,-0.0130390990525484,60.0,31.90760803222656,0.0,-8.126664141627772e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001030296334647,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0001084974428522,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821105957031,0.0,0.0,8.013825572561473e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001084962859749,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,0.0005144556635059,292.43017578125,294.1499938964844,301.9817199707031,297.79522705078125,293.7521667480469,302.03082275390625,283.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977381607517,1.72938374731757e-08,0.0010977209312841,-0.0443251505494117,0.0,0.0,0.0,-0.013386070728302,60.0,31.878801345825195,0.0,-8.21601062739319e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001047458790708,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0001103047397918,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,8.147312473738566e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001103035829146,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0005230281385593,292.3783569335937,294.1499938964844,301.9447021484375,297.8077087402344,293.912841796875,301.9911804199219,283.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160236317664,1.9432320641499252e-08,0.0011160041904076,-0.0499106235802173,0.0,0.0,0.0,-0.0144461961463093,60.0,31.85770797729492,0.0,-8.492016689842785e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001047458790708,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0001103047397918,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,8.147312473738566e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001103035829146,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0005230281385593,292.3783569335937,294.1499938964844,301.9447021484375,297.8077087402344,293.912841796875,301.9911804199219,283.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160236317664,1.9432320641499252e-08,0.0011160041904076,-0.0499106235802173,0.0,0.0,0.0,-0.0144461961463093,60.0,31.85770797729492,0.0,-8.492016689842785e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001065770775312,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001122330868383,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,8.28974079922773e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001122319299611,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0005321747157722,292.32470703125,294.1499938964844,301.9078369140625,297.8188171386719,294.072265625,301.9501037597656,283.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355347232893,2.1714095410629852e-08,0.0011355130700394,-0.0558652877807617,0.0,0.0,0.0,-0.0155773581936955,60.0,31.92305564880371,0.0,-8.791537453589626e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001065770775312,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001122330868383,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,8.28974079922773e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001122319299611,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0005321747157722,292.32470703125,294.1499938964844,301.9078369140625,297.8188171386719,294.072265625,301.9501037597656,283.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355347232893,2.1714095410629852e-08,0.0011355130700394,-0.0558652877807617,0.0,0.0,0.0,-0.0155773581936955,60.0,31.92305564880371,0.0,-8.791537453589626e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001074925312423,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001131971075665,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,8.360943320440128e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001131959434133,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0005367472767829,292.2972106933594,294.1499938964844,301.8894958496094,297.82379150390625,294.1514892578125,301.9294738769531,283.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452892795205,2.285482025854435e-08,0.0011452664621174,-0.0588400475680828,0.0,0.0,0.0,-0.0161428600549697,60.0,32.01568984985352,0.0,-8.943219853563279e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001083856841432,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001141376415034,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,8.430410525761545e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001141364773502,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.000541208544746,292.269287109375,294.1499938964844,301.87115478515625,297.8283386230469,294.2304077148437,301.90899658203125,284.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548061156645,2.3967769990917983e-08,0.0011547822505235,-0.0617409013211727,0.0,0.0,0.0,-0.0166945923119783,60.0,32.090118408203125,0.0,-9.09245727598318e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001100352164939,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001158746817964,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,8.558708213968202e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001158735176431,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0005494481883943,292.2122497558594,294.1499938964844,301.8346862792969,297.8359680175781,294.3870544433594,301.86865234375,284.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381802462,2.6023290189414183e-08,0.0011723557254299,-0.0670944601297378,0.0,0.0,0.0,-0.0177135877311229,60.0,32.24177551269531,0.0,-9.371327536200624e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001100352164939,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001158746817964,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,8.558708213968202e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001158735176431,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0005494481883943,292.2122497558594,294.1499938964844,301.8346862792969,297.8359680175781,294.3870544433594,301.86865234375,284.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381802462,2.6023290189414183e-08,0.0011723557254299,-0.0670944601297378,0.0,0.0,0.0,-0.0177135877311229,60.0,32.24177551269531,0.0,-9.371327536200624e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001113966573029,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001173083364847,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,8.664596680318937e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001173071796074,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0005562493461184,292.15362548828125,294.1499938964844,301.7984313964844,297.84149169921875,294.5417175292969,301.8293762207031,284.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868887813761,2.7719847750518056e-08,0.0011868610745295,-0.0715088844299316,0.0,0.0,0.0,-0.0185546353459358,60.0,32.362789154052734,0.0,-9.604664796825092e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001113966573029,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001173083364847,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,8.664596680318937e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001173071796074,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0005562493461184,292.15362548828125,294.1499938964844,301.7984313964844,297.84149169921875,294.5417175292969,301.8293762207031,284.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868887813761,2.7719847750518056e-08,0.0011868610745295,-0.0715088844299316,0.0,0.0,0.0,-0.0185546353459358,60.0,32.362789154052734,0.0,-9.604664796825092e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
