time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001124246336985,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001183908316306,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,8.744548540562391e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001183896820293,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0005613854737021,292.0937194824219,294.1499938964844,301.76239013671875,297.8446655273437,294.6939697265625,301.7911682128906,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978425318375,2.9000897683317817e-08,0.0011978135444223,-0.0748394653201103,0.0,0.0,0.0,-0.0191896986216306,60.0,32.43272018432617,0.0,-9.782753096487796e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001124246336985,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001183908316306,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,8.744548540562391e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001183896820293,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0005613854737021,292.0937194824219,294.1499938964844,301.76239013671875,297.8446655273437,294.6939697265625,301.7911682128906,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978425318375,2.9000897683317817e-08,0.0011978135444223,-0.0748394653201103,0.0,0.0,0.0,-0.0191896986216306,60.0,32.43272018432617,0.0,-9.782753096487796e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001131161843659,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0001191190458484,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,8.798331691650674e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001191179035231,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.0005648416699841,292.03289794921875,294.1499938964844,301.7265930175781,297.84527587890625,294.8437194824219,301.7538146972656,284.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052125530317,2.986271852023492e-08,0.0012051827507093,-0.0770787373185157,0.0,0.0,0.0,-0.0196169409900903,60.0,32.441890716552734,0.0,-9.90348070217806e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001131161843659,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0001191190458484,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,8.798331691650674e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001191179035231,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.0005648416699841,292.03289794921875,294.1499938964844,301.7265930175781,297.84527587890625,294.8437194824219,301.7538146972656,284.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052125530317,2.986271852023492e-08,0.0012051827507093,-0.0770787373185157,0.0,0.0,0.0,-0.0196169409900903,60.0,32.441890716552734,0.0,-9.90348070217806e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001133545811171,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.000119370080938,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,8.816871559247375e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001193689386127,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0005660335882566,292.0020446777344,294.1499938964844,301.7087707519531,297.84454345703125,294.9171142578125,301.7355041503906,284.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015982130705197e-08,0.0012077221181243,-0.0778504386544227,0.0,0.0,0.0,-0.0197642222046852,60.0,32.41725158691406,0.0,-9.945271273181788e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001135532365879,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001195792647195,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,8.83232060004957e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001195781296701,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,0.0005670270184054,291.97100830078125,294.1499938964844,301.6910400390625,297.8430480957031,294.9896240234375,301.7173156738281,284.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098698643967,3.04074063706139e-08,0.0012098394799977,-0.0784934163093566,0.0,0.0,0.0,-0.0198869593441486,60.0,32.38166809082031,0.0,-9.980163184764025e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001138745283242,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001199175676447,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,8.857304783305153e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001199164544232,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0005686343065463,291.9084167480469,294.1499938964844,301.6557312011719,297.8377990722656,295.1319580078125,301.68133544921875,284.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.0807822071210467e-08,0.0012132627889513,-0.0795331001281738,0.0,0.0,0.0,-0.0200854614377021,60.0,32.28696060180664,0.0,-1.0036723807616e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001138745283242,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001199175676447,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,8.857304783305153e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001199164544232,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0005686343065463,291.9084167480469,294.1499938964844,301.6557312011719,297.8377990722656,295.1319580078125,301.68133544921875,284.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.0807822071210467e-08,0.0012132627889513,-0.0795331001281738,0.0,0.0,0.0,-0.0200854614377021,60.0,32.28696060180664,0.0,-1.0036723807616e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0001140668100561,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.0001201200284413,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,8.872256148606539e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0001201189224957,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0005695965955965,291.8629455566406,294.1499938964844,301.6304626464844,297.8320007324219,295.2323608398437,301.6557006835937,284.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.1047470372413954e-08,0.0012153120478615,-0.0801552236080169,0.0,0.0,0.0,-0.0202042646706104,60.0,32.20552062988281,0.0,-1.0070650802163073e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0001141319735324,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001201886407216,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,8.877323125489056e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.000120187542052,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0005699227913282,291.84521484375,294.1499938964844,301.6206970214844,297.8292541503906,295.2709350585937,301.6457824707031,284.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160375481471,3.1128681854397655e-08,0.0012160064652562,-0.0803660377860069,0.0,0.0,0.0,-0.020244525745511,60.0,32.1715202331543,0.0,-1.0082161594482389e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001143255722126,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0001203924839501,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,8.892375626601279e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001203913998324,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0005708924145437,291.7814636230469,294.1499938964844,301.5859375,297.8172302246094,295.4062805175781,301.610595703125,284.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.1369985720175464e-08,0.0012180691119283,-0.0809923335909843,0.0,0.0,0.0,-0.0203641466796398,60.0,32.03878402709961,0.0,-1.0116399806747722e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001143255722126,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0001203924839501,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,8.892375626601279e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001203913998324,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0005708924145437,291.7814636230469,294.1499938964844,301.5859375,297.8172302246094,295.4062805175781,301.610595703125,284.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.1369985720175464e-08,0.0012180691119283,-0.0809923335909843,0.0,0.0,0.0,-0.0203641466796398,60.0,32.03878402709961,0.0,-1.0116399806747722e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0001144673806265,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001205417793244,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,8.903399429982528e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0001205407097586,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0005716033629141,291.71728515625,294.1499938964844,301.5514831542969,297.8014221191406,295.5382080078125,301.57574462890625,284.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.1546733225695795e-08,0.0012195805320516,-0.0814510211348533,0.0,0.0,0.0,-0.0204517692327499,60.0,31.89160346984864,0.0,-1.014151607137137e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0001144673806265,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001205417793244,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,8.903399429982528e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0001205407097586,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0005716033629141,291.71728515625,294.1499938964844,301.5514831542969,297.8014221191406,295.5382080078125,301.57574462890625,284.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.1546733225695795e-08,0.0012195805320516,-0.0814510211348533,0.0,0.0,0.0,-0.0204517692327499,60.0,31.89160346984864,0.0,-1.014151607137137e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.0001145190035458,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,0.0001205961234518,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,8.90741212060675e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.000120595061162,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0005718625034205,291.68505859375,294.1499938964844,301.53436279296875,297.79205322265625,295.6029052734375,301.5584411621094,284.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.1611079975846224e-08,0.0012201301287859,-0.0816180035471916,0.0,0.0,0.0,-0.0204836651682853,60.0,31.81248664855957,0.0,-1.015066786180796e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001145563437603,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0001206354354508,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,8.910313772503287e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,0.0001206343804369,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0005720503977499,291.6527709960937,294.1499938964844,301.517333984375,297.7816467285156,295.6667175292969,301.5412292480469,284.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205598177388,3.1657634735893225e-08,0.0012205281527712,-0.0817387998104095,0.0,0.0,0.0,-0.0205067433416843,60.0,31.72930908203125,0.0,-1.015729083064798e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0001145871501648,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.000120667842566,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,8.912703924579546e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,0.000120666802104,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0005722069763578,291.58795166015625,294.1499938964844,301.4834899902344,297.7576599121094,295.7914428710937,301.50714111328125,284.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.1696053781615774e-08,0.0012208566768094,-0.0818384960293769,0.0,0.0,0.0,-0.0205257907509803,60.0,31.548967361450195,0.0,-1.0162758456999654e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0001145871501648,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.000120667842566,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,8.912703924579546e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,0.000120666802104,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0005722069763578,291.58795166015625,294.1499938964844,301.4834899902344,297.7576599121094,295.7914428710937,301.50714111328125,284.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.1696053781615774e-08,0.0012208566768094,-0.0818384960293769,0.0,0.0,0.0,-0.0205257907509803,60.0,31.548967361450195,0.0,-1.0162758456999654e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0001145725109381,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0001206524029839,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,8.911560144042596e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001206513770739,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0005721366032958,291.5229797363281,294.1499938964844,301.45001220703125,297.7292175292969,295.9131164550781,301.4734191894531,284.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912518978118,0.0,0.0,0.0,-0.0205167680978775,60.0,31.35419464111328,0.0,-1.0160167107642337e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0001145725109381,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0001206524029839,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,8.911560144042596e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001206513770739,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0005721366032958,291.5229797363281,294.1499938964844,301.45001220703125,297.7292175292969,295.9131164550781,301.4734191894531,284.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912518978118,0.0,0.0,0.0,-0.0205167680978775,60.0,31.35419464111328,0.0,-1.0160167107642337e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001145132555393,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0001205899679916,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,8.906945731723681e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0001205889639095,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0005718433531001,291.4578552246094,294.1499938964844,301.4175720214844,297.6993103027344,296.0310974121094,301.4405212402344,284.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,31.145681381225582,0.0,-1.0149665286007804e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001145132555393,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0001205899679916,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,8.906945731723681e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0001205889639095,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0005718433531001,291.4578552246094,294.1499938964844,301.4175720214844,297.6993103027344,296.0310974121094,301.4405212402344,284.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,31.145681381225582,0.0,-1.0149665286007804e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0001144288034993,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.0001205010048579,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,8.900371176423505e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001205000080517,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0005714242579415,291.3927001953125,294.1499938964844,301.38690185546875,297.6710205078125,296.145751953125,301.4089050292969,284.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280149191617,60.0,30.93400764465332,0.0,-1.0134703387620905e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0001144288034993,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.0001205010048579,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,8.900371176423505e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001205000080517,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0005714242579415,291.3927001953125,294.1499938964844,301.38690185546875,297.6710205078125,296.145751953125,301.4089050292969,284.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280149191617,60.0,30.93400764465332,0.0,-1.0134703387620905e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0001143772897194,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.000120446740766,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,8.89636212377809e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,0.0001204457585117,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0005711683188565,291.360107421875,294.1499938964844,301.3721923828125,297.6574401855469,296.2017822265625,301.39373779296875,284.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186535168439,3.1434638003702275e-08,0.001218622084707,-0.081160120666027,0.0,0.0,0.0,-0.0203961990773677,60.0,30.82849502563477,0.0,-1.0125583571607424e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001143201807281,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0001203865904244,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,8.891917241271585e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,0.0001203856154461,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0005708843818865,291.3275451660156,294.1499938964844,301.35791015625,297.6442565917969,296.2569885253906,301.37896728515625,284.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218045130372,3.1363484254143266e-08,0.0012180138146504,-0.0809754580259323,0.0,0.0,0.0,-0.0203609243035316,60.0,30.723573684692383,0.0,-1.011547681173397e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001141909888247,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.0001202505154651,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,8.881863323040307e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001202495550387,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.00057024176931,291.262451171875,294.1499938964844,301.3305358886719,297.6190185546875,296.36529541015625,301.3505249023437,284.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669450514,3.1202514350070494e-08,0.0012166382512077,-0.0805576667189598,0.0,0.0,0.0,-0.0202811285853385,60.0,30.51555633544922,0.0,-1.0092630731151077e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001141909888247,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.0001202505154651,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,8.881863323040307e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001202495550387,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.00057024176931,291.262451171875,294.1499938964844,301.3305358886719,297.6190185546875,296.36529541015625,301.3505249023437,284.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669450514,3.1202514350070494e-08,0.0012166382512077,-0.0805576667189598,0.0,0.0,0.0,-0.0202811285853385,60.0,30.51555633544922,0.0,-1.0092630731151077e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001140732783824,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,0.0001201265331474,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,8.872703619999811e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0001201255799969,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0005696559092029,291.2104187011719,294.1499938964844,301.30975341796875,297.599853515625,296.44976806640625,301.32891845703125,284.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154153082519,3.1055844118554894e-08,0.001215384225361,-0.0801769569516182,0.0,0.0,0.0,-0.0202084202319383,60.0,30.35117149353028,0.0,-1.0071836697989057e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001140411332016,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.0001200926781166,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,8.870202873367816e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.0001200917322421,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0005694958963431,291.19744873046875,294.1499938964844,301.3047180175781,297.59521484375,296.4704895019531,301.32373046875,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150729307904,3.101579082454009e-08,0.0012150419643148,-0.0800729915499687,0.0,0.0,0.0,-0.0201885662972927,60.0,30.31048393249512,0.0,-1.0066163014244013e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001138734005508,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001199160105898,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,8.857151260599494e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,0.0001199150865431,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0005686607328243,291.13262939453125,294.1499938964844,301.2803649902344,297.5727233886719,296.57275390625,301.2984313964844,284.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304253697395,0.0,0.0,0.0,-0.0200849585235118,60.0,30.108518600463867,0.0,-1.0036577435812433e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001138734005508,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001199160105898,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,8.857151260599494e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,0.0001199150865431,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0005686607328243,291.13262939453125,294.1499938964844,301.2803649902344,297.5727233886719,296.57275390625,301.2984313964844,284.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304253697395,0.0,0.0,0.0,-0.0200849585235118,60.0,30.108518600463867,0.0,-1.0036577435812433e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001136888386099,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0001197216261061,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,8.84279070305638e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001197207166114,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0005677414592355,291.0680236816406,294.1499938964844,301.25738525390625,297.55157470703125,296.672119140625,301.2745666503906,284.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.05768175223875e-08,0.0012112893164157,-0.0789333283901214,0.0,0.0,0.0,-0.0199709516018629,60.0,29.909746170043945,0.0,-1.0004073658365088e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001136888386099,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0001197216261061,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,8.84279070305638e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001197207166114,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0005677414592355,291.0680236816406,294.1499938964844,301.25738525390625,297.55157470703125,296.672119140625,301.2745666503906,284.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.05768175223875e-08,0.0012112893164157,-0.0789333283901214,0.0,0.0,0.0,-0.0199709516018629,60.0,29.909746170043945,0.0,-1.0004073658365088e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0001135892889578,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.0001196167795569,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,8.835045446176082e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0001196158773382,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0005672454717569,291.03582763671875,294.1499938964844,301.2464294433594,297.5414428710937,296.7204895019531,301.2633056640625,284.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102591572329,3.045277452429218e-08,0.0012102287728339,-0.0786112248897552,0.0,0.0,0.0,-0.0199094582349061,60.0,29.811885833740234,0.0,-9.986563043185016e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001134867998189,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001195088407257,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,8.827070996630937e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,0.0001195079457829,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,0.0005667348159477,291.0036926269531,294.1499938964844,301.2357482910156,297.5316162109375,296.76812744140625,301.2523193359375,284.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091668322682,3.0325068678394025e-08,0.0012091365642845,-0.0782795920968055,0.0,0.0,0.0,-0.0198461487889289,60.0,29.714862823486328,0.0,-9.968552205918969e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001132749603129,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001192857380374,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,8.810589497443289e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0001192848576465,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0005656792782247,290.9396057128906,294.1499938964844,301.21539306640625,297.5128173828125,296.8620910644531,301.2309875488281,284.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.00611091574865e-08,0.0012068806681782,-0.0775940492749214,0.0,0.0,0.0,-0.0197152979671955,60.0,29.5224552154541,0.0,-9.931375899441265e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001132749603129,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001192857380374,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,8.810589497443289e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0001192848576465,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0005656792782247,290.9396057128906,294.1499938964844,301.21539306640625,297.5128173828125,296.8620910644531,301.2309875488281,284.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.00611091574865e-08,0.0012068806681782,-0.0775940492749214,0.0,0.0,0.0,-0.0197152979671955,60.0,29.5224552154541,0.0,-9.931375899441265e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,0.0001130474920501,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.000119046169857,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,8.79289218573831e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.000119045304018,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.000564545567613,290.8758544921875,294.1499938964844,301.1961975097656,297.4951171875,296.9532775878906,301.2110290527344,284.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487401992,2.97776647784076e-08,0.0012044575996696,-0.076857790350914,0.0,0.0,0.0,-0.0195747856050729,60.0,29.33319664001465,0.0,-9.891532215533517e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
