time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,0.0001130474920501,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.000119046169857,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,8.79289218573831e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.000119045304018,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.000564545567613,290.8758544921875,294.1499938964844,301.1961975097656,297.4951171875,296.9532775878906,301.2110290527344,284.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487401992,2.97776647784076e-08,0.0012044575996696,-0.076857790350914,0.0,0.0,0.0,-0.0195747856050729,60.0,29.33319664001465,0.0,-9.891532215533517e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0001128080039052,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001187939560622,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,8.774259913479909e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001187930974992,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0005633517866954,290.8124694824219,294.1499938964844,301.1781005859375,297.4784240722656,297.0418395996094,301.1922912597656,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019359273836,2.9479251040243084e-08,0.0012019064743071,-0.0760825052857399,0.0,0.0,0.0,-0.0194268524646759,60.0,29.14718246459961,0.0,-9.849671300798948e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0001128080039052,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001187939560622,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,8.774259913479909e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001187930974992,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0005633517866954,290.8124694824219,294.1499938964844,301.1781005859375,297.4784240722656,297.0418395996094,301.1922912597656,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019359273836,2.9479251040243084e-08,0.0012019064743071,-0.0760825052857399,0.0,0.0,0.0,-0.0194268524646759,60.0,29.14718246459961,0.0,-9.849671300798948e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0001125576527556,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001185302899102,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,8.754783630138263e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001185294531751,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0005621037562377,290.74951171875,294.1499938964844,301.1610717773437,297.46270751953125,297.1278381347656,301.1746520996094,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992687359452,2.9167297910248635e-08,0.0011992395156994,-0.0752719044685363,0.0,0.0,0.0,-0.019272206351161,60.0,28.96430397033692,0.0,-9.806004896972809e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0001125576527556,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001185302899102,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,8.754783630138263e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001185294531751,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0005621037562377,290.74951171875,294.1499938964844,301.1610717773437,297.46270751953125,297.1278381347656,301.1746520996094,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992687359452,2.9167297910248635e-08,0.0011992395156994,-0.0752719044685363,0.0,0.0,0.0,-0.019272206351161,60.0,28.96430397033692,0.0,-9.806004896972809e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001124268746934,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0001183925633085,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,8.744608931010589e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0001183917265734,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0005614517140202,290.71826171875,294.1499938964844,301.15289306640625,297.4552001953125,297.1695861816406,301.16632080078125,284.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978750117123,2.900433848651573e-08,0.0011978460242971,-0.074848398566246,0.0,0.0,0.0,-0.0191914197057485,60.0,28.8742618560791,0.0,-9.783233423377169e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,0.0001122934554587,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,0.0001182520500151,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,8.734229777473956e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,0.0001182512205559,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,0.0005607864586636,290.68707275390625,294.1499938964844,301.1449890136719,297.4478759765625,297.2109069824219,301.1581726074219,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964526493102,2.88380856972026e-08,0.0011964238947257,-0.0744163021445274,0.0,0.0,0.0,-0.019108997657895,60.0,28.784564971923828,0.0,-9.760028518712717e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0001120145825552,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,0.000117958355986,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,8.712534327059984e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001179575483547,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.000559395935852,290.6249084472656,294.1499938964844,301.1297912597656,297.43389892578125,297.2926330566406,301.14227294921875,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934851063415,2.8490598324992792e-08,0.0011934565845876,-0.0735130235552787,0.0,0.0,0.0,-0.0189367551356554,60.0,28.60466766357422,0.0,-9.711616399954437e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0001120145825552,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,0.000117958355986,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,8.712534327059984e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001179575483547,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.000559395935852,290.6249084472656,294.1499938964844,301.1297912597656,297.43389892578125,297.2926330566406,301.14227294921875,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934851063415,2.8490598324992792e-08,0.0011934565845876,-0.0735130235552787,0.0,0.0,0.0,-0.0189367551356554,60.0,28.60466766357422,0.0,-9.711616399954437e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001117406354751,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,0.0001176698497147,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,8.691223047208041e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,0.0001176690493593,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40240478515625,0.0,0.0,0.0005580296274274,290.5706481933594,294.1499938964844,301.1171264648437,297.4222106933594,297.362548828125,301.1291198730469,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905654100701,2.8149232278451564e-08,0.0011905372375622,-0.072625495493412,0.0,0.0,0.0,-0.0187675226479768,60.0,28.44597816467285,0.0,-9.664174172030473e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,0.0001117031788453,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,0.0001176304067485,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437805175781,0.0,0.0,8.68830902618356e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,0.0001176296063931,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,0.0005578428390435,290.5632629394531,294.1499938964844,301.1154479980469,297.420654296875,297.3720703125,301.1273498535156,284.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901669204235,2.8102563831566844e-08,0.0011901388643309,-0.0725041404366493,0.0,0.0,0.0,-0.0187443904578685,60.0,28.42433738708496,0.0,-9.657697574994016e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.0001113583275582,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,0.0001172672346001,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,8.661482570460066e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0001172664487967,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,0.0005561226280406,290.5020751953125,294.1499938964844,301.1018371582031,297.4081115722656,297.44940185546875,301.1132202148437,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864942498505,2.7672854230331733e-08,0.0011864665430039,-0.0713866502046585,0.0,0.0,0.0,-0.0185313746333122,60.0,28.2419376373291,0.0,-9.598161909707414e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.0001113583275582,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,0.0001172672346001,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,8.661482570460066e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0001172664487967,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,0.0005561226280406,290.5020751953125,294.1499938964844,301.1018371582031,297.4081115722656,297.44940185546875,301.1132202148437,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864942498505,2.7672854230331733e-08,0.0011864665430039,-0.0713866502046585,0.0,0.0,0.0,-0.0185313746333122,60.0,28.2419376373291,0.0,-9.598161909707414e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0001109807926695,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,0.0001168696398963,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,8.632113167550415e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.0001168688686448,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0005542392027564,290.4414978027344,294.1499938964844,301.0888977050781,297.39617919921875,297.5245056152344,301.09991455078125,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182472333312,2.7202412766769164e-08,0.0011824450921267,-0.0701629370450973,0.0,0.0,0.0,-0.0182981640100479,60.0,28.05698585510254,0.0,-9.533194145205925e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0001109807926695,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,0.0001168696398963,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,8.632113167550415e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.0001168688686448,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0005542392027564,290.4414978027344,294.1499938964844,301.0888977050781,297.39617919921875,297.5245056152344,301.09991455078125,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182472333312,2.7202412766769164e-08,0.0011824450921267,-0.0701629370450973,0.0,0.0,0.0,-0.0182981640100479,60.0,28.05698585510254,0.0,-9.533194145205925e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001107821226469,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,0.0001166604197351,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441711425781,0.0,0.0,8.616659033577889e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,0.0001166596557595,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,0.0005532479844987,290.411376953125,294.1499938964844,301.0826721191406,297.39044189453125,297.5614013671875,301.0934753417969,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803527595475,2.69548579012735e-08,0.0011803258676081,-0.0695188790559768,0.0,0.0,0.0,-0.0181754287332296,60.0,27.96358871459961,0.0,-9.499095909859537e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0001105774717871,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0001164448985946,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,8.600739238318056e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.000116444141895,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0005522269057109,290.38140869140625,294.1499938964844,301.0765991210937,297.38482666015625,297.5977783203125,301.08721923828125,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781723005697,2.669984766612288e-08,0.0011781455250456,-0.0688553228974342,0.0,0.0,0.0,-0.0180490091443061,60.0,27.86959648132324,0.0,-9.464034178563453e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0001101574744097,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,0.0001160025931312,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,8.568067278247327e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,0.0001160018509835,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,0.0005501313135027,290.3219909667969,294.1499938964844,301.0648193359375,297.3739624023437,297.66876220703125,301.0751342773437,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737005552276,2.6176497414098776e-08,0.0011736744781956,-0.0674932599067688,0.0,0.0,0.0,-0.0177895817905664,60.0,27.681270599365234,0.0,-9.392280020392718e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0001101574744097,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,0.0001160025931312,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,8.568067278247327e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,0.0001160018509835,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,0.0005501313135027,290.3219909667969,294.1499938964844,301.0648193359375,297.3739624023437,297.66876220703125,301.0751342773437,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737005552276,2.6176497414098776e-08,0.0011736744781956,-0.0674932599067688,0.0,0.0,0.0,-0.0177895817905664,60.0,27.681270599365234,0.0,-9.392280020392718e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001097290660254,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,0.0001155514328274,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452331542969,0.0,0.0,8.534742664778605e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0001155507052317,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0005479936953634,290.2631530761719,294.1499938964844,301.0534973144531,297.363525390625,297.73797607421875,301.06353759765625,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691355612128,2.564267909122009e-08,0.0011691098334267,-0.0661035776138305,0.0,0.0,0.0,-0.0175249464809894,60.0,27.49302291870117,0.0,-9.31937194081911e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001097290660254,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,0.0001155514328274,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452331542969,0.0,0.0,8.534742664778605e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0001155507052317,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0005479936953634,290.2631530761719,294.1499938964844,301.0534973144531,297.363525390625,297.73797607421875,301.06353759765625,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691355612128,2.564267909122009e-08,0.0011691098334267,-0.0661035776138305,0.0,0.0,0.0,-0.0175249464809894,60.0,27.49302291870117,0.0,-9.31937194081911e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,0.0001093066384783,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.000115106566227,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,8.501881529809907e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.0001151058531831,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0005458858213387,290.20489501953125,294.1499938964844,301.0425720214844,297.3534240722656,297.80535888671875,301.0523986816406,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646348284557,2.5116305479855328e-08,0.0011646096827462,-0.064732901751995,0.0,0.0,0.0,-0.0172640029340982,60.0,27.30701065063477,0.0,-9.247758470110057e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,0.0001093066384783,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.000115106566227,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,8.501881529809907e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.0001151058531831,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0005458858213387,290.20489501953125,294.1499938964844,301.0425720214844,297.3534240722656,297.80535888671875,301.0523986816406,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646348284557,2.5116305479855328e-08,0.0011646096827462,-0.064732901751995,0.0,0.0,0.0,-0.0172640029340982,60.0,27.30701065063477,0.0,-9.247758470110057e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0001089035795303,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0001146821014117,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,8.470527973258868e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001146813956438,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0005438746884465,290.1472473144531,294.1499938964844,301.0319519042969,297.3436584472656,297.8708801269531,301.0416564941406,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603402672335,2.461407433429485e-08,0.0011603157036006,-0.0634247586131095,0.0,0.0,0.0,-0.0170150287449359,60.0,27.125911712646484,0.0,-9.179686344396033e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0001089035795303,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0001146821014117,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,8.470527973258868e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001146813956438,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0005438746884465,290.1472473144531,294.1499938964844,301.0319519042969,297.3436584472656,297.8708801269531,301.0416564941406,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603402672335,2.461407433429485e-08,0.0011603157036006,-0.0634247586131095,0.0,0.0,0.0,-0.0170150287449359,60.0,27.125911712646484,0.0,-9.179686344396033e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0001087183045456,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0001144869820564,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,8.456115756416693e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,0.0001144862908404,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,0.0005429502343758,290.1187438964844,294.1499938964844,301.0267333984375,297.3388671875,297.9027099609375,301.03643798828125,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583631858229,2.438321189401904e-08,0.0011583387386053,-0.0628233402967453,0.0,0.0,0.0,-0.0169005654752254,60.0,27.039167404174805,0.0,-9.148480017984185e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,0.0001085454132407,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393005371094,0.0,0.0,0.000114304908493,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,8.442666876362637e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,0.000114304217277,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0005420876550488,290.09051513671875,294.1499938964844,301.0216064453125,297.3341064453125,297.9338684082031,301.0312805175781,285.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565227760002,2.416778599467761e-08,0.0011564985616132,-0.0622620694339275,0.0,0.0,0.0,-0.01679378002882,60.0,26.95574378967285,0.0,-9.119407451407825e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0001082145099644,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,0.000113956433779,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,8.416925265919417e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.000113955749839,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0005404367693699,290.0340881347656,294.1499938964844,301.01141357421875,297.32470703125,297.99591064453125,301.02099609375,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529970215633,2.3755474032327584e-08,0.0011529732728376,-0.061187669634819,0.0,0.0,0.0,-0.016589380800724,60.0,26.791746139526367,0.0,-9.063894168548361e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0001082145099644,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,0.000113956433779,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,8.416925265919417e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.000113955749839,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0005404367693699,290.0340881347656,294.1499938964844,301.01141357421875,297.32470703125,297.99591064453125,301.02099609375,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529970215633,2.3755474032327584e-08,0.0011529732728376,-0.061187669634819,0.0,0.0,0.0,-0.016589380800724,60.0,26.791746139526367,0.0,-9.063894168548361e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,0.0001079356152331,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,0.0001136627179221,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516906738281,0.0,0.0,8.395229815505445e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.000113662048534,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,0.0005390455480664,289.98028564453125,294.1499938964844,301.0017395019531,297.3157958984375,298.05450439453125,301.0112609863281,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500238906592,2.3407965343835733e-08,0.0011500004911795,-0.0602819733321666,0.0,0.0,0.0,-0.0164170991629362,60.0,26.64006233215332,0.0,-9.017237090347409e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,0.0001079257563105,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,0.0001136523351306,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,8.39446292957291e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0001136516730184,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0005389964208006,289.97802734375,294.1499938964844,301.0013427734375,297.3154296875,298.05694580078125,301.0108642578125,285.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499191168695,2.33956836126481e-08,0.0011498957173898,-0.0602499656379222,0.0,0.0,0.0,-0.0164110120385885,60.0,26.63396644592285,0.0,-9.015590762828653e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980651855469,0.0,0.0,0.0001077107226592,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001134258782258,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,8.37773404782638e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001134252233896,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0005379241192713,289.9225769042969,294.1499938964844,300.9913024902344,297.30615234375,298.11627197265625,301.0008544921875,285.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476287618279,2.3127759263275042e-08,0.0011476055951789,-0.0595515817403793,0.0,0.0,0.0,-0.0162781942635774,60.0,26.492610931396484,0.0,-8.979704091416354e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980651855469,0.0,0.0,0.0001077107226592,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001134258782258,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,8.37773404782638e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001134252233896,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0005379241192713,289.9225769042969,294.1499938964844,300.9913024902344,297.30615234375,298.11627197265625,301.0008544921875,285.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476287618279,2.3127759263275042e-08,0.0011476055951789,-0.0595515817403793,0.0,0.0,0.0,-0.0162781942635774,60.0,26.492610931396484,0.0,-8.979704091416354e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,0.000107562613266,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001132698962464,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,8.366211113752797e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.0001132692486862,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0005371860461309,289.8676452636719,294.1499938964844,300.981201171875,297.2968444824219,298.1742248535156,300.9908752441406,285.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460504028946,2.2943225985727625e-08,0.0011460274690762,-0.059070523828268,0.0,0.0,0.0,-0.0161867123097181,60.0,26.365440368652344,0.0,-8.955028363288876e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,0.000107562613266,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001132698962464,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,8.366211113752797e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.0001132692486862,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0005371860461309,289.8676452636719,294.1499938964844,300.981201171875,297.2968444824219,298.1742248535156,300.9908752441406,285.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460504028946,2.2943225985727625e-08,0.0011460274690762,-0.059070523828268,0.0,0.0,0.0,-0.0161867123097181,60.0,26.365440368652344,0.0,-8.955028363288876e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,0.0001075120235327,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,0.0001132166071329,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,8.362274093087763e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001132159668486,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,0.0005369341815821,289.8403625488281,294.1499938964844,300.97613525390625,297.29217529296875,298.20263671875,300.98583984375,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455112835392,2.2880191963281504e-08,0.0011454884661361,-0.058906190097332,0.0,0.0,0.0,-0.0161554627120494,60.0,26.307981491088867,0.0,-8.946607721327383e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.0001074867177521,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001131899480242,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,8.360304491361603e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303771972656,0.0,0.0,0.0001131893150159,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0005368085694499,289.8132019042969,294.1499938964844,300.97100830078125,297.2874450683594,298.23065185546875,300.9808044433594,285.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452420148998,2.2848672287523183e-08,0.0011452190810814,-0.0588240139186382,0.0,0.0,0.0,-0.0161398388445377,60.0,26.255023956298828,0.0,-8.942398466160739e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001074951942428,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,0.0001131988537963,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,8.360960782738402e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001131982280639,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0005368524580262,289.7592468261719,294.1499938964844,300.96063232421875,297.27789306640625,298.2857666015625,300.9705810546875,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453316546976,2.285925226885865e-08,0.0011453087208792,-0.058851595968008,0.0,0.0,0.0,-0.0161450803279876,60.0,26.16176414489746,0.0,-8.94381102511943e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001074951942428,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,0.0001131988537963,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,8.360960782738402e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001131982280639,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0005368524580262,289.7592468261719,294.1499938964844,300.96063232421875,297.27789306640625,298.2857666015625,300.9705810546875,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453316546976,2.285925226885865e-08,0.0011453087208792,-0.058851595968008,0.0,0.0,0.0,-0.0161450803279876,60.0,26.16176414489746,0.0,-8.94381102511943e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
