time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001075836989912,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0001132920369855,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,8.367840928258374e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0001132914185291,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0005372960004024,289.7056884765625,294.1499938964844,300.95001220703125,297.2680969238281,298.339599609375,300.9601745605469,285.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462742695584,2.2969556923158052e-08,0.00114625133574,-0.0591391660273075,0.0,0.0,0.0,-0.0161997582763433,60.0,26.08567237854004,0.0,-8.958547681459097e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001075836989912,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0001132920369855,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,8.367840928258374e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0001132914185291,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0005372960004024,289.7056884765625,294.1499938964844,300.95001220703125,297.2680969238281,298.339599609375,300.9601745605469,285.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462742695584,2.2969556923158052e-08,0.00114625133574,-0.0591391660273075,0.0,0.0,0.0,-0.0161997582763433,60.0,26.08567237854004,0.0,-8.958547681459097e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,0.0001077354390872,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.0001134518097387,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,8.379640348721296e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202392578125,0.0,0.0,0.0001134511985583,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.0005380553775466,289.652587890625,294.1499938964844,300.9402770996094,297.2591247558594,298.3921813964844,300.9499816894531,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478919768705,2.3158655437782727e-08,0.0011478688102215,-0.0596321262419223,0.0,0.0,0.0,-0.0162935070693492,60.0,26.02695083618164,0.0,-8.98383873959574e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,0.0001077354390872,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.0001134518097387,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,8.379640348721296e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202392578125,0.0,0.0,0.0001134511985583,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.0005380553775466,289.652587890625,294.1499938964844,300.9402770996094,297.2591247558594,298.3921813964844,300.9499816894531,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478919768705,2.3158655437782727e-08,0.0011478688102215,-0.0596321262419223,0.0,0.0,0.0,-0.0162935070693492,60.0,26.02695083618164,0.0,-8.98383873959574e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,0.0001079128123819,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,0.0001136385762947,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,8.393433381570503e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001136379723902,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,0.0005389426951296,289.59991455078125,294.1499938964844,300.9326477050781,297.2520751953125,298.44354248046875,300.9410400390625,285.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497815139591,2.3379698177450337e-08,0.0011497581144794,-0.0602082982659339,0.0,0.0,0.0,-0.0164030827581882,60.0,25.98261451721192,0.0,-9.0134477659376e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,0.0001079128123819,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,0.0001136385762947,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,8.393433381570503e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001136379723902,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,0.0005389426951296,289.59991455078125,294.1499938964844,300.9326477050781,297.2520751953125,298.44354248046875,300.9410400390625,285.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497815139591,2.3379698177450337e-08,0.0011497581144794,-0.0602082982659339,0.0,0.0,0.0,-0.0164030827581882,60.0,25.98261451721192,0.0,-9.0134477659376e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,0.0001080087022273,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0001137395520345,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,8.40089051052928e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,0.000113738955406,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0005394223844632,289.5736999511719,294.1499938964844,300.9295349121094,297.24920654296875,298.4688720703125,300.93707275390625,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508035240694,2.3499202583820992e-08,0.0011507800081744,-0.0605197772383689,0.0,0.0,0.0,-0.0164623260498046,60.0,25.96427726745605,0.0,-9.02947547842814e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0001081109148799,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,0.0001138471779995,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,8.408838766627014e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.000113846581371,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,0.0005399335641413,289.547607421875,294.1499938964844,300.9268798828125,297.24676513671875,298.4939270019531,300.9335021972656,285.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518927058205,2.3626572698276505e-08,0.0011518690735101,-0.0608517378568649,0.0,0.0,0.0,-0.0165254678577184,60.0,25.948421478271484,0.0,-9.04657397882147e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0001083293245756,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0001140771564678,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,8.425823762081563e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0001140765671152,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0005410258308984,289.4956359863281,294.1499938964844,300.9228820800781,297.2431030273437,298.5433959960937,300.9276428222656,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542199645191,2.3898749645923093e-08,0.0011541959829628,-0.0615610405802726,0.0,0.0,0.0,-0.0166603960096836,60.0,25.92373275756836,0.0,-9.083165508627644e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0001083293245756,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0001140771564678,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,8.425823762081563e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0001140765671152,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0005410258308984,289.4956359863281,294.1499938964844,300.9228820800781,297.2431030273437,298.5433959960937,300.9276428222656,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542199645191,2.3898749645923093e-08,0.0011541959829628,-0.0615610405802726,0.0,0.0,0.0,-0.0166603960096836,60.0,25.92373275756836,0.0,-9.083165508627644e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,0.0001085621042875,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0001143222762038,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,8.443926344625652e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0001143216941272,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,0.0005421898677013,289.4441223144531,294.1499938964844,300.9205017089844,297.24090576171875,298.59185791015625,300.9236755371094,285.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567001929506,2.4188839375938187e-08,0.001156676094979,-0.0623169243335723,0.0,0.0,0.0,-0.0168042033910751,60.0,25.909122467041016,0.0,-9.122247490722657e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,0.0001085621042875,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0001143222762038,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,8.443926344625652e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0001143216941272,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,0.0005421898677013,289.4441223144531,294.1499938964844,300.9205017089844,297.24090576171875,298.59185791015625,300.9236755371094,285.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567001929506,2.4188839375938187e-08,0.001156676094979,-0.0623169243335723,0.0,0.0,0.0,-0.0168042033910751,60.0,25.909122467041016,0.0,-9.122247490722657e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,0.0001088058343157,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,0.0001145789137808,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308532714844,0.0,0.0,8.4628802142106e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0001145783389802,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.0005434085614979,289.3930053710937,294.1499938964844,300.9195861816406,297.24005126953125,298.6393737792969,300.9212951660156,285.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592971859499,2.449256264469568e-08,0.0011592727387323,-0.0631082206964492,0.0,0.0,0.0,-0.0169547703117132,60.0,25.90204429626465,0.0,-9.16325504363158e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,0.0001088058343157,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,0.0001145789137808,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308532714844,0.0,0.0,8.4628802142106e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0001145783389802,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.0005434085614979,289.3930053710937,294.1499938964844,300.9195861816406,297.24005126953125,298.6393737792969,300.9212951660156,285.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592971859499,2.449256264469568e-08,0.0011592727387323,-0.0631082206964492,0.0,0.0,0.0,-0.0169547703117132,60.0,25.90204429626465,0.0,-9.16325504363158e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,0.0001090561563614,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.0001148425071733,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,8.482347766403109e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,0.0001148419396486,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,0.0005446602008305,289.3423156738281,294.1499938964844,300.91998291015625,297.2403869628906,298.68603515625,300.92041015625,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.480451399833328e-08,0.0011619396973401,-0.0639208331704139,0.0,0.0,0.0,-0.0171094164252281,60.0,25.901348114013672,0.0,-9.205469098105824e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,0.0001090561563614,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.0001148425071733,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,8.482347766403109e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,0.0001148419396486,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,0.0005446602008305,289.3423156738281,294.1499938964844,300.91998291015625,297.2403869628906,298.68603515625,300.92041015625,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.480451399833328e-08,0.0011619396973401,-0.0639208331704139,0.0,0.0,0.0,-0.0171094164252281,60.0,25.901348114013672,0.0,-9.205469098105824e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,0.000109182568849,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0001149756135419,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,8.492178312735632e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0001149750532931,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0005452922196127,289.317138671875,294.1499938964844,300.9206237792969,297.2409973144531,298.70904541015625,300.92047119140625,285.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.496204132285129e-08,0.0011632865061983,-0.0643311291933059,0.0,0.0,0.0,-0.0171875078231096,60.0,25.90308952331543,0.0,-9.226823038943621e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.0001093090977519,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,0.0001151088508777,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,8.502018317813054e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653259277344,0.0,0.0,0.0001151082906289,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0005459248786792,289.2920837402344,294.1499938964844,300.9215393066406,297.2418212890625,298.7318725585937,300.9208374023437,285.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646597413346,2.511972141405749e-08,0.0011646345956251,-0.0647418051958084,0.0,0.0,0.0,-0.0172656755894422,60.0,25.90594482421875,0.0,-9.248223165059245e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241882324219,0.0,0.0,0.0001095605766749,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001153736593551,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,8.521575364284217e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,0.0001153731063823,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563293457031,0.0,0.0,0.0005471822223626,289.2422180175781,294.1499938964844,300.9241027832031,297.24420166015625,298.77691650390625,300.92242431640625,285.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673392727971,2.5433109840378165e-08,0.0011673138942569,-0.0655579045414924,0.0,0.0,0.0,-0.0174210332334041,60.0,25.91438102722168,0.0,-9.29082730749542e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241882324219,0.0,0.0,0.0001095605766749,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001153736593551,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,8.521575364284217e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,0.0001153731063823,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563293457031,0.0,0.0,0.0005471822223626,289.2422180175781,294.1499938964844,300.9241027832031,297.24420166015625,298.77691650390625,300.92242431640625,285.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673392727971,2.5433109840378165e-08,0.0011673138942569,-0.0655579045414924,0.0,0.0,0.0,-0.0174210332334041,60.0,25.91438102722168,0.0,-9.29082730749542e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,0.0001098069769795,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117980957031,0.0,0.0,0.0001156331200036,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38104248046875,0.0,0.0,8.540737326256931e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,0.0001156325670308,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0005484141875058,289.1928405761719,294.1499938964844,300.9275207519531,297.24737548828125,298.8211975097656,300.925048828125,285.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699649039655,2.5740172659993732e-08,0.0011699390597641,-0.0663574114441871,0.0,0.0,0.0,-0.0175732560455799,60.0,25.925689697265625,0.0,-9.332666905947917e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,0.0001098069769795,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117980957031,0.0,0.0,0.0001156331200036,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38104248046875,0.0,0.0,8.540737326256931e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,0.0001156325670308,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0005484141875058,289.1928405761719,294.1499938964844,300.9275207519531,297.24737548828125,298.8211975097656,300.925048828125,285.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699649039655,2.5740172659993732e-08,0.0011699390597641,-0.0663574114441871,0.0,0.0,0.0,-0.0175732560455799,60.0,25.925689697265625,0.0,-9.332666905947917e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524719238281,0.0,0.0,0.000110044820758,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756652832031,0.0,0.0,0.0001158835584647,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,8.559233538107947e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25738525390625,0.0,0.0,0.0001158830200438,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0005496034282259,289.1438903808594,294.1499938964844,300.93170166015625,297.2511901855469,298.86474609375,300.92852783203125,285.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724991491064,2.60365684567887e-08,0.0011724731884896,-0.0671290233731269,0.0,0.0,0.0,-0.0177201889455318,60.0,25.938703536987305,0.0,-9.373142262347757e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524719238281,0.0,0.0,0.000110044820758,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756652832031,0.0,0.0,0.0001158835584647,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,8.559233538107947e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25738525390625,0.0,0.0,0.0001158830200438,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0005496034282259,289.1438903808594,294.1499938964844,300.93170166015625,297.2511901855469,298.86474609375,300.92852783203125,285.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724991491064,2.60365684567887e-08,0.0011724731884896,-0.0671290233731269,0.0,0.0,0.0,-0.0177201889455318,60.0,25.938703536987305,0.0,-9.373142262347757e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,0.0001102711903513,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0001161219261121,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,8.576837717555463e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0001161213949671,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432922363281,0.0,0.0,0.0005507353926077,289.09539794921875,294.1499938964844,300.9364013671875,297.25555419921875,298.9075622558594,300.9327087402344,285.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749112745746,2.631866991009701e-08,0.0011748849647119,-0.0678633153438568,0.0,0.0,0.0,-0.0178600382059812,60.0,25.95236587524414,0.0,-9.411746049181604e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,0.0001102711903513,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0001161219261121,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,8.576837717555463e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0001161213949671,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432922363281,0.0,0.0,0.0005507353926077,289.09539794921875,294.1499938964844,300.9364013671875,297.25555419921875,298.9075622558594,300.9327087402344,285.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749112745746,2.631866991009701e-08,0.0011748849647119,-0.0678633153438568,0.0,0.0,0.0,-0.0178600382059812,60.0,25.95236587524414,0.0,-9.411746049181604e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001103793983929,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,0.0001162358676083,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,8.585253090132028e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0001162353364634,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,0.0005512764910236,289.07135009765625,294.1499938964844,300.9389343261719,297.25787353515625,298.9287109375,300.93505859375,285.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176064251922,2.6453522039560085e-08,0.001176037825644,-0.0682142898440361,0.0,0.0,0.0,-0.0179268885403871,60.0,25.959171295166016,0.0,-9.43022797628146e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0001104838156607,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,0.0001163458218798,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,8.593373058829457e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,0.0001163452980108,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,0.0005517986719496,289.0473937988281,294.1499938964844,300.9415588378906,297.2602844238281,298.9496765136719,300.9375,285.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177176949568,2.6583652612544032e-08,0.0011771504068747,-0.0685529485344886,0.0,0.0,0.0,-0.0179913975298404,60.0,25.96576881408692,0.0,-9.448079651974697e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0001106809286284,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0001165533758467,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,8.608701318735257e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,0.0001165528519777,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,0.0005527844186872,288.9998779296875,294.1499938964844,300.9469909667969,297.2652893066406,298.9911193847656,300.9426574707031,285.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792773148044,2.6829292565366814e-08,0.0011792505392804,-0.0691921636462211,0.0,0.0,0.0,-0.0181131716817617,60.0,25.977962493896484,0.0,-9.481824037038676e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0001106809286284,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0001165533758467,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,8.608701318735257e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,0.0001165528519777,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,0.0005527844186872,288.9998779296875,294.1499938964844,300.9469909667969,297.2652893066406,298.9911193847656,300.9426574707031,285.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792773148044,2.6829292565366814e-08,0.0011792505392804,-0.0691921636462211,0.0,0.0,0.0,-0.0181131716817617,60.0,25.977962493896484,0.0,-9.481824037038676e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107482910156,0.0,0.0,0.0001108620417653,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,0.0001167440786957,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19696044921875,0.0,0.0,8.622785389889032e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,0.0001167435693787,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.000553690304514,288.952880859375,294.1499938964844,300.9525146484375,297.2704162597656,299.0318908691406,300.94805908203125,285.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812072480097,2.7055001794451528e-08,0.0011811801232397,-0.0697794333100318,0.0,0.0,0.0,-0.0182250626385211,60.0,25.988370895385746,0.0,-9.512882570561489e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107482910156,0.0,0.0,0.0001108620417653,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,0.0001167440786957,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19696044921875,0.0,0.0,8.622785389889032e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,0.0001167435693787,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.000553690304514,288.952880859375,294.1499938964844,300.9525146484375,297.2704162597656,299.0318908691406,300.94805908203125,285.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812072480097,2.7055001794451528e-08,0.0011811801232397,-0.0697794333100318,0.0,0.0,0.0,-0.0182250626385211,60.0,25.988370895385746,0.0,-9.512882570561489e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001110271696234,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,0.0001169179595308,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606750488281,0.0,0.0,8.635626727482304e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,0.0001169174502138,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,0.00055451632943,288.9063720703125,294.1499938964844,300.9580383300781,297.2755126953125,299.0719909667969,300.9535827636719,285.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829668655991,2.7260790957939207e-08,0.0011829395079985,-0.070314809679985,0.0,0.0,0.0,-0.0183270797133445,60.0,25.996461868286133,0.0,-9.541245304944824e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001110271696234,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,0.0001169179595308,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606750488281,0.0,0.0,8.635626727482304e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,0.0001169174502138,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,0.00055451632943,288.9063720703125,294.1499938964844,300.9580383300781,297.2755126953125,299.0719909667969,300.9535827636719,285.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829668655991,2.7260790957939207e-08,0.0011829395079985,-0.070314809679985,0.0,0.0,0.0,-0.0183270797133445,60.0,25.996461868286133,0.0,-9.541245304944824e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0001111773744923,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,0.0001170761170214,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,8.647306822240353e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0454406738281,0.0,0.0,0.0001170756222563,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,0.0005552677903324,288.8603820800781,294.1499938964844,300.9634094238281,297.28045654296875,299.1114196777344,300.95904541015625,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845673434436,2.7447986994388884e-08,0.001184539985843,-0.0708017721772193,0.0,0.0,0.0,-0.0184198804199695,60.0,26.00190734863281,0.0,-9.567081349359796e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0001111773744923,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,0.0001170761170214,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,8.647306822240353e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0454406738281,0.0,0.0,0.0001170756222563,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,0.0005552677903324,288.8603820800781,294.1499938964844,300.9634094238281,297.28045654296875,299.1114196777344,300.95904541015625,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845673434436,2.7447986994388884e-08,0.001184539985843,-0.0708017721772193,0.0,0.0,0.0,-0.0184198804199695,60.0,26.00190734863281,0.0,-9.567081349359796e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,0.0001112475802074,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,0.0001171500334748,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,8.652765973238274e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,0.0001171495387097,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,0.000555619073566,288.83758544921875,294.1499938964844,300.9659729003906,297.2828063964844,299.1308898925781,300.9617004394531,285.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853154283016,2.7535476121443025e-08,0.0011852879542857,-0.0710293352603912,0.0,0.0,0.0,-0.0184632502496242,60.0,26.00361633300781,0.0,-9.579167681295077e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,0.0001113146936404,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,0.0001172207048512,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,8.657985017634928e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,0.000117220210086,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,0.0005559548735618,288.8149108886719,294.1499938964844,300.96844482421875,297.2850952148437,299.1501770019531,300.9642944335937,285.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860305676236,2.7619117659583026e-08,0.0011860029771924,-0.0712468922138214,0.0,0.0,0.0,-0.0185047145932912,60.0,26.00459671020508,0.0,-9.5907303432341e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,0.0001114414117182,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001173541313619,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,8.667838119436055e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762878417969,0.0,0.0,0.0001173536438727,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0005565890460275,288.7699584960937,294.1499938964844,300.9730224609375,297.289306640625,299.1883239746094,300.96923828125,285.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873808689415,2.7777042888033066e-08,0.0011873531620949,-0.0716576278209686,0.0,0.0,0.0,-0.0185830052942037,60.0,26.00444984436035,0.0,-9.612580953444194e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
