time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,0.0001114414117182,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001173541313619,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,8.667838119436055e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762878417969,0.0,0.0,0.0001173536438727,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0005565890460275,288.7699584960937,294.1499938964844,300.9730224609375,297.289306640625,299.1883239746094,300.96923828125,285.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873808689415,2.7777042888033066e-08,0.0011873531620949,-0.0716576278209686,0.0,0.0,0.0,-0.0185830052942037,60.0,26.00444984436035,0.0,-9.612580953444194e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,0.0001115605045924,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.0001174795324914,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,8.677098958287388e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,0.0001174790595541,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,0.0005571850924752,288.7255249023437,294.1499938964844,300.9769592285156,297.2929382324219,299.225830078125,300.97369384765625,285.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,26.00157928466797,0.0,-9.633139796960677e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,0.0001115605045924,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.0001174795324914,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,8.677098958287388e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,0.0001174790595541,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,0.0005571850924752,288.7255249023437,294.1499938964844,300.9769592285156,297.2929382324219,299.225830078125,300.97369384765625,285.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,26.00157928466797,0.0,-9.633139796960677e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.0001116732964874,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0001175982979475,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,8.685869397595525e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001175978250103,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,0.0005577496485784,288.681640625,294.1499938964844,300.98016357421875,297.2958679199219,299.2626647949219,300.9774475097656,285.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.806604193494877e-08,0.00118982384447,-0.0724091753363609,0.0,0.0,0.0,-0.0187262706458568,60.0,25.99606132507324,0.0,-9.652630694745312e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.0001116732964874,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0001175982979475,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,8.685869397595525e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001175978250103,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,0.0005577496485784,288.681640625,294.1499938964844,300.98016357421875,297.2958679199219,299.2626647949219,300.9774475097656,285.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.806604193494877e-08,0.00118982384447,-0.0724091753363609,0.0,0.0,0.0,-0.0187262706458568,60.0,25.99606132507324,0.0,-9.652630694745312e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,0.0001117793872253,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,0.0001177099984488,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,8.694118150742725e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,0.0001177095327875,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,0.0005582806770689,288.6383361816406,294.1499938964844,300.982421875,297.2979736328125,299.2987976074219,300.9804077148437,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198254398148492e-08,0.001190954237245,-0.0727529600262641,0.0,0.0,0.0,-0.0187918134033679,60.0,25.98761558532715,0.0,-9.670980460896317e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,0.0001117793872253,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,0.0001177099984488,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,8.694118150742725e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,0.0001177095327875,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,0.0005582806770689,288.6383361816406,294.1499938964844,300.982421875,297.2979736328125,299.2987976074219,300.9804077148437,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198254398148492e-08,0.001190954237245,-0.0727529600262641,0.0,0.0,0.0,-0.0187918134033679,60.0,25.98761558532715,0.0,-9.670980460896317e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0001118297659559,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001177630401798,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,8.698035526322201e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,0.0001177625817945,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,0.0005585328908637,288.61688232421875,294.1499938964844,300.9831848144531,297.2986755371094,299.31658935546875,300.9815368652344,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915192008018,2.8261043283350773e-08,0.0011914910282939,-0.0729162171483039,0.0,0.0,0.0,-0.0188229400664567,60.0,25.982162475585938,0.0,-9.6797009518923e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83660888671875,0.0,0.0,0.0001118782674893,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,0.0001178141174023,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,8.701806655153632e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,0.000117813651741,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.944091796875,0.0,0.0,0.0005587757914327,288.5955810546875,294.1499938964844,300.983642578125,297.2991027832031,299.334228515625,300.982421875,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920360848307,2.8321496259309242e-08,0.0011920077959075,-0.0730733945965766,0.0,0.0,0.0,-0.0188529100269079,60.0,25.975805282592773,0.0,-9.688100988114456e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033752441406,0.0,0.0,0.0001119695152738,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,0.0001179101891466,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,8.708901441423222e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,0.0001179097307613,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,0.0005592326633632,288.5533752441406,294.1499938964844,300.983642578125,297.2991027832031,299.3689880371094,300.9833374023437,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,25.96019744873047,0.0,-9.703911274527854e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033752441406,0.0,0.0,0.0001119695152738,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,0.0001179101891466,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,8.708901441423222e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,0.0001179097307613,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,0.0005592326633632,288.5533752441406,294.1499938964844,300.983642578125,297.2991027832031,299.3689880371094,300.9833374023437,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,25.96019744873047,0.0,-9.703911274527854e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,0.0001120525121223,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,0.0001179975733975,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,8.715354488231242e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.0001179971295641,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747863769531,0.0,0.0,0.0005596483824774,288.51177978515625,294.1499938964844,300.9822998046875,297.2978515625,299.4029846191406,300.9830017089844,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.8538659435639602e-08,0.00119386438746,-0.0736379697918891,0.0,0.0,0.0,-0.018960565328598,60.0,25.940235137939453,0.0,-9.718305449268885e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,0.0001120525121223,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,0.0001179975733975,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,8.715354488231242e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.0001179971295641,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747863769531,0.0,0.0,0.0005596483824774,288.51177978515625,294.1499938964844,300.9822998046875,297.2978515625,299.4029846191406,300.9830017089844,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.8538659435639602e-08,0.00119386438746,-0.0736379697918891,0.0,0.0,0.0,-0.018960565328598,60.0,25.940235137939453,0.0,-9.718305449268885e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,0.0001121267487178,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0001180757317342,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,8.721125777810812e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417297363281,0.0,0.0,0.0001180752951768,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,0.000560020271223,288.4707336425781,294.1499938964844,300.9794311523437,297.29522705078125,299.4362487792969,300.98126220703125,285.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946839513257,2.8631179205262924e-08,0.0011946553131565,-0.0738784819841384,0.0,0.0,0.0,-0.0190064292401075,60.0,25.915456771850582,0.0,-9.731187589068213e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,0.0001121267487178,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0001180757317342,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,8.721125777810812e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417297363281,0.0,0.0,0.0001180752951768,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,0.000560020271223,288.4707336425781,294.1499938964844,300.9794311523437,297.29522705078125,299.4362487792969,300.98126220703125,285.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946839513257,2.8631179205262924e-08,0.0011946553131565,-0.0738784819841384,0.0,0.0,0.0,-0.0190064292401075,60.0,25.915456771850582,0.0,-9.731187589068213e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0001121916284319,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72369384765625,0.0,0.0,0.0001181440457003,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,8.726170199224725e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,0.0001181436091428,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,0.0005603454192169,288.4302978515625,294.1499938964844,300.9749450683594,297.29107666015625,299.4687194824219,300.9779357910156,285.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.871204607401978e-08,0.0011953467037528,-0.0740886852145195,0.0,0.0,0.0,-0.0190465189516544,60.0,25.885366439819336,0.0,-9.742454665229161e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0001121916284319,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72369384765625,0.0,0.0,0.0001181440457003,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,8.726170199224725e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,0.0001181436091428,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,0.0005603454192169,288.4302978515625,294.1499938964844,300.9749450683594,297.29107666015625,299.4687194824219,300.9779357910156,285.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.871204607401978e-08,0.0011953467037528,-0.0740886852145195,0.0,0.0,0.0,-0.0190465189516544,60.0,25.885366439819336,0.0,-9.742454665229161e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893310546875,0.0,0.0,0.0001122202884289,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074890136719,0.0,0.0,0.0001181742190965,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,8.728398097446188e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932067871094,0.0,0.0,0.000118173789815,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898254394531,0.0,0.0,0.0005604891339316,288.4103088378906,294.1499938964844,300.9720153808594,297.28839111328125,299.4846496582031,300.97564697265625,285.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956808157265,2.874776505734644e-08,0.001195652061142,-0.0741815343499183,0.0,0.0,0.0,-0.019064225256443,60.0,25.86811256408692,0.0,-9.747433438178633e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733093261719,0.0,0.0,0.000112246540084,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913452148437,0.0,0.0,0.0001182018604595,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,8.730439003556967e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771545410156,0.0,0.0,0.000118201431178,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7730712890625,0.0,0.0,0.0005606207996606,288.39044189453125,294.1499938964844,300.9686279296875,297.2852478027344,299.5004272460937,300.97296142578125,285.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959606781601,2.8780490879398712e-08,0.0011959319235756,-0.0742665976285934,0.0,0.0,0.0,-0.0190804488956928,60.0,25.84954261779785,0.0,-9.751996543627685e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415100097656,0.0,0.0,0.0001122908433899,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,0.0001182484993478,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,8.733881986699998e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0001182480773422,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,0.0005608431529253,288.3511047363281,294.1499938964844,300.9603576660156,297.27764892578125,299.5313720703125,300.9662170410156,285.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,25.807514190673828,0.0,-9.759696695255117e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415100097656,0.0,0.0,0.0001122908433899,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,0.0001182484993478,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,8.733881986699998e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0001182480773422,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,0.0005608431529253,288.3511047363281,294.1499938964844,300.9603576660156,297.27764892578125,299.5313720703125,300.9662170410156,285.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,25.807514190673828,0.0,-9.759696695255117e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,0.0001123238907894,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274719238281,0.0,0.0,0.0001182832857011,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,8.736450399737805e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137084960937,0.0,0.0,0.0001182828709715,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.706787109375,0.0,0.0,0.0005610093357972,288.3123779296875,294.1499938964844,300.95001220703125,297.2680969238281,299.5614624023437,300.9574279785156,285.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967851314693,2.8876904423214e-08,0.0011967562604695,-0.0745171979069709,0.0,0.0,0.0,-0.019128244370222,60.0,25.7586669921875,0.0,-9.76544427544468e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,0.0001123238907894,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274719238281,0.0,0.0,0.0001182832857011,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,8.736450399737805e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137084960937,0.0,0.0,0.0001182828709715,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.706787109375,0.0,0.0,0.0005610093357972,288.3123779296875,294.1499938964844,300.95001220703125,297.2680969238281,299.5614624023437,300.9574279785156,285.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967851314693,2.8876904423214e-08,0.0011967562604695,-0.0745171979069709,0.0,0.0,0.0,-0.019128244370222,60.0,25.7586669921875,0.0,-9.76544427544468e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,0.0001123482652474,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,0.0001183089407277,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.646728515625,0.0,0.0,8.738344331504777e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,0.0001183085332741,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741638183594,0.0,0.0,0.0005611320957541,288.27423095703125,294.1499938964844,300.9363098144531,297.2593994140625,299.5906677246094,300.9461364746094,285.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.890729078330878e-08,0.0011970159830525,-0.0745961740612983,0.0,0.0,0.0,-0.0191433075815439,60.0,25.705341339111328,0.0,-9.769684794491697e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,0.0001123482652474,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,0.0001183089407277,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.646728515625,0.0,0.0,8.738344331504777e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,0.0001183085332741,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741638183594,0.0,0.0,0.0005611320957541,288.27423095703125,294.1499938964844,300.9363098144531,297.2593994140625,299.5906677246094,300.9461364746094,285.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.890729078330878e-08,0.0011970159830525,-0.0745961740612983,0.0,0.0,0.0,-0.0191433075815439,60.0,25.705341339111328,0.0,-9.769684794491697e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478820800781,0.0,0.0,0.000112367561087,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,0.0001183292552013,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61480712890625,0.0,0.0,8.739843178773299e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514831542969,0.0,0.0,0.0001183288477477,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.641845703125,0.0,0.0,0.0005612295935861,288.2366943359375,294.1499938964844,300.9183044433594,297.2543334960937,299.6189270019531,300.9311218261719,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552378237247,60.0,25.655441284179688,0.0,-9.773043530003633e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478820800781,0.0,0.0,0.000112367561087,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,0.0001183292552013,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61480712890625,0.0,0.0,8.739843178773299e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514831542969,0.0,0.0,0.0001183288477477,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.641845703125,0.0,0.0,0.0005612295935861,288.2366943359375,294.1499938964844,300.9183044433594,297.2543334960937,299.6189270019531,300.9311218261719,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552378237247,60.0,25.655441284179688,0.0,-9.773043530003633e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,0.0001123753827414,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,0.0001183374843094,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,8.740450721234083e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,0.0001183370841317,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,0.0005612691747955,288.2181701660156,294.1499938964844,300.90777587890625,297.2530822753906,299.6326599121094,300.9220275878906,285.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973340297117,2.8941107288460444e-08,0.0011973051587119,-0.0746840685606002,0.0,0.0,0.0,-0.0191600732505321,60.0,25.63296890258789,0.0,-9.77440492988535e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173034667969,0.0,0.0,0.0001123821202781,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340270996094,0.0,0.0,0.0001183445710921,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,8.740973134990782e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208740234375,0.0,0.0,0.0001183441781904,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,0.0005613032844848,288.19976806640625,294.1499938964844,300.89630126953125,297.2525939941406,299.6461181640625,300.9119873046875,285.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.8949507679953967e-08,0.0011973769869655,-0.0747058987617492,0.0,0.0,0.0,-0.0191642362624406,60.0,25.61211395263672,0.0,-9.775577325399357e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,0.0001123924303101,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035400390625,0.0,0.0,0.000118355412269,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,8.74177276273258e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,0.0001183550266432,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,0.000561355787795,288.1634216308594,294.1499938964844,300.87060546875,297.2538146972656,299.6722106933594,300.88916015625,286.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975158704444,2.8962364950757543e-08,0.0011974868830293,-0.0747393146157264,0.0,0.0,0.0,-0.0191706102341413,60.0,25.57488441467285,0.0,-9.777372156349885e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,0.0001123924303101,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035400390625,0.0,0.0,0.000118355412269,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,8.74177276273258e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,0.0001183550266432,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,0.000561355787795,288.1634216308594,294.1499938964844,300.87060546875,297.2538146972656,299.6722106933594,300.88916015625,286.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975158704444,2.8962364950757543e-08,0.0011974868830293,-0.0747393146157264,0.0,0.0,0.0,-0.0191706102341413,60.0,25.57488441467285,0.0,-9.777372156349885e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571533203125,0.0,0.0,0.0001123987458413,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,0.0001183620624942,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,8.742262434680015e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0001183616695925,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0005613883840851,288.127685546875,294.1499938964844,300.8414611816406,297.2577514648437,299.6971740722656,300.8626708984375,286.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970251975124484e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,25.543933868408203,0.0,-9.778473497590313e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571533203125,0.0,0.0,0.0001123987458413,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,0.0001183620624942,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,8.742262434680015e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0001183616695925,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0005613883840851,288.127685546875,294.1499938964844,300.8414611816406,297.2577514648437,299.6971740722656,300.8626708984375,286.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970251975124484e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,25.543933868408203,0.0,-9.778473497590313e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,0.0001124014670494,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,0.0001183649146696,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,8.742471982259303e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,0.0001183645363198,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.0,0.0,0.000561402994208,288.0925598144531,294.1499938964844,300.8092041015625,297.2640991210937,299.72088623046875,300.832763671875,286.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976123787462,2.897365547482877e-08,0.0011975833913311,-0.0747686550021171,0.0,0.0,0.0,-0.0191762074828147,60.0,25.518699645996094,0.0,-9.778948850680537e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,0.0001124014670494,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,0.0001183649146696,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,8.742471982259303e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,0.0001183645363198,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.0,0.0,0.000561402994208,288.0925598144531,294.1499938964844,300.8092041015625,297.2640991210937,299.72088623046875,300.832763671875,286.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976123787462,2.897365547482877e-08,0.0011975833913311,-0.0747686550021171,0.0,0.0,0.0,-0.0191762074828147,60.0,25.518699645996094,0.0,-9.778948850680537e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.0,0.0,0.0001124009577324,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,0.0001183643616968,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,8.742430509300902e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,0.000118363990623,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,0.0005614013643935,288.0580444335937,294.1499938964844,300.77410888671875,297.27252197265625,299.74334716796875,300.7998046875,286.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976070236414,2.8973028420864463e-08,0.0011975780362263,-0.074767030775547,0.0,0.0,0.0,-0.0191758964210748,60.0,25.498619079589844,0.0,-9.778861453924037e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.0,0.0,0.0001124009577324,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,0.0001183643616968,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,8.742430509300902e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,0.000118363990623,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,0.0005614013643935,288.0580444335937,294.1499938964844,300.77410888671875,297.27252197265625,299.74334716796875,300.7998046875,286.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976070236414,2.8973028420864463e-08,0.0011975780362263,-0.074767030775547,0.0,0.0,0.0,-0.0191758964210748,60.0,25.498619079589844,0.0,-9.778861453924037e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38385009765625,0.0,0.0,0.0001123996698879,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,0.0001183630010928,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44549560546875,0.0,0.0,8.742328645894304e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,0.0001183626300189,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703674316406,0.0,0.0,0.0005613954272121,288.041015625,294.1499938964844,300.75555419921875,297.27740478515625,299.7540588378906,300.7822570800781,286.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971427923352173e-08,0.0011975644156336,-0.0747628659009933,0.0,0.0,0.0,-0.0191751029342412,60.0,25.490365982055664,0.0,-9.778637632962273e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,0.0001123976689996,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,0.0001183608837891,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,8.742172212805599e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,0.0001183605199912,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,0.0005613858811557,288.0241394042969,294.1499938964844,300.7364501953125,297.28271484375,299.76446533203125,300.7640686035156,286.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968937471063327e-08,0.0011975431116297,-0.0747563987970352,0.0,0.0,0.0,-0.0191738698631525,60.0,25.483104705810547,0.0,-9.778290177564489e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
