time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.000112391760922,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.0001183546555694,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,8.74171091709286e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0001183542917715,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,0.0005613573594018,287.9908447265625,294.1499938964844,300.696533203125,297.2943725585937,299.78424072265625,300.7258605957031,286.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975092347711,2.896158868281873e-08,0.0011974802473559,-0.0747372955083847,0.0,0.0,0.0,-0.0191702265292406,60.0,25.471342086791992,0.0,-9.777264153854048e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.000112391760922,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.0001183546555694,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,8.74171091709286e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0001183542917715,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,0.0005613573594018,287.9908447265625,294.1499938964844,300.696533203125,297.2943725585937,299.78424072265625,300.7258605957031,286.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975092347711,2.896158868281873e-08,0.0011974802473559,-0.0747372955083847,0.0,0.0,0.0,-0.0191702265292406,60.0,25.471342086791992,0.0,-9.777264153854048e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,0.0001123837428167,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,0.0001183462081826,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,8.74108518473804e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,0.0001183458443847,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961181640625,0.0,0.0,0.0005613182438537,287.95819091796875,294.1499938964844,300.6546325683594,297.3072204589844,299.8026733398437,300.6855163574219,286.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974239023402,2.8951610886451817e-08,0.0011973950313404,-0.0747113600373268,0.0,0.0,0.0,-0.0191652793437242,60.0,25.462831497192383,0.0,-9.775870779549225e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,0.0001123837428167,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,0.0001183462081826,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,8.74108518473804e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,0.0001183458443847,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961181640625,0.0,0.0,0.0005613182438537,287.95819091796875,294.1499938964844,300.6546325683594,297.3072204589844,299.8026733398437,300.6855163574219,286.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974239023402,2.8951610886451817e-08,0.0011973950313404,-0.0747113600373268,0.0,0.0,0.0,-0.0191652793437242,60.0,25.462831497192383,0.0,-9.775870779549225e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,0.0001123740003095,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,0.0001183359345304,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,8.740325574763119e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0001183355780085,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670654296875,0.0,0.0,0.0005612705135717,287.9261169433594,294.1499938964844,300.6110534667969,297.3209533691406,299.8197021484375,300.6432800292969,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939478369238724e-08,0.0011972913052886,-0.0746798291802406,0.0,0.0,0.0,-0.0191592648625373,60.0,25.45703125,0.0,-9.774177556209906e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,0.0001123740003095,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,0.0001183359345304,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,8.740325574763119e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0001183355780085,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670654296875,0.0,0.0,0.0005612705135717,287.9261169433594,294.1499938964844,300.6110534667969,297.3209533691406,299.8197021484375,300.6432800292969,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939478369238724e-08,0.0011972913052886,-0.0746798291802406,0.0,0.0,0.0,-0.0191592648625373,60.0,25.45703125,0.0,-9.774177556209906e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,0.000112362751679,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721252441406,0.0,0.0,0.0001183240819955,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,8.73944882187061e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,0.0001183237327495,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,0.0005612152162939,287.89471435546875,294.1499938964844,300.56610107421875,297.3352966308594,299.8352966308594,300.59942626953125,286.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.8925471795560053e-08,0.0011971715139225,-0.0746434330940246,0.0,0.0,0.0,-0.0191523227840662,60.0,25.45321273803711,0.0,-9.772222142601097e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,0.000112362751679,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721252441406,0.0,0.0,0.0001183240819955,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,8.73944882187061e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,0.0001183237327495,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,0.0005612152162939,287.89471435546875,294.1499938964844,300.56610107421875,297.3352966308594,299.8352966308594,300.59942626953125,286.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.8925471795560053e-08,0.0011971715139225,-0.0746434330940246,0.0,0.0,0.0,-0.0191523227840662,60.0,25.45321273803711,0.0,-9.772222142601097e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,0.0001123565380112,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585144042969,0.0,0.0,0.0001183175263577,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,8.738964970689267e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,0.0001183171843877,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243408203125,0.0,0.0,0.0005611845990642,287.8793334960937,294.1499938964844,300.5431823730469,297.34259033203125,299.84228515625,300.5768127441406,286.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971342610195,2.8917728656097097e-08,0.0011971053900197,-0.0746233016252517,0.0,0.0,0.0,-0.0191484838724136,60.0,25.45199203491211,0.0,-9.771141407100005e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0001123501715483,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,0.0001183108179247,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,8.73846875037998e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,0.0001183104759547,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,0.000561153225135,287.8641662597656,294.1499938964844,300.5200500488281,297.3499450683594,299.8489074707031,300.553955078125,286.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970663908869,2.8909802551879693e-08,0.001197037519887,-0.0746027007699012,0.0,0.0,0.0,-0.0191445536911487,60.0,25.451011657714844,0.0,-9.770035092060425e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.0001123371548601,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,0.0001182971027446,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599792480469,0.0,0.0,8.737454481888562e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,0.0001182967607746,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,0.0005610890802927,287.8341064453125,294.1499938964844,300.4731750488281,297.3646240234375,299.86138916015625,300.5078125,286.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969278566539,2.8893587966649648e-08,0.0011968989856541,-0.074560560286045,0.0,0.0,0.0,-0.0191365163773298,60.0,25.44929313659668,0.0,-9.767772723989765e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.0001123371548601,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,0.0001182971027446,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599792480469,0.0,0.0,8.737454481888562e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,0.0001182967607746,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,0.0005610890802927,287.8341064453125,294.1499938964844,300.4731750488281,297.3646240234375,299.86138916015625,300.5078125,286.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969278566539,2.8893587966649648e-08,0.0011968989856541,-0.074560560286045,0.0,0.0,0.0,-0.0191365163773298,60.0,25.44929313659668,0.0,-9.767772723989765e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,0.0001123237598221,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0001182829873869,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330017089844,0.0,0.0,8.736411109566689e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,0.0001182826526928,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,0.0005610230145975,287.8047790527344,294.1499938964844,300.42578125,297.37908935546875,299.872314453125,300.4609680175781,286.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967852478846,2.8876909752284522e-08,0.0011967563768848,-0.0745172128081321,0.0,0.0,0.0,-0.0191282480955123,60.0,25.44736289978028,0.0,-9.765444985987416e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,0.0001123237598221,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0001182829873869,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330017089844,0.0,0.0,8.736411109566689e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,0.0001182826526928,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,0.0005610230145975,287.8047790527344,294.1499938964844,300.42578125,297.37908935546875,299.872314453125,300.4609680175781,286.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967852478846,2.8876909752284522e-08,0.0011967563768848,-0.0745172128081321,0.0,0.0,0.0,-0.0191282480955123,60.0,25.44736289978028,0.0,-9.765444985987416e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,0.0001123104666476,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,0.0001182689738925,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,8.735375013202429e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0001182686464744,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,0.0005609574727714,287.7761535644531,294.1499938964844,300.378173828125,297.3930969238281,299.8817138671875,300.4137878417969,286.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966436868533,2.88603487774708e-08,0.0011966148158535,-0.0744741708040237,0.0,0.0,0.0,-0.0191200375556945,60.0,25.44462776184082,0.0,-9.763134301010724e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,0.0001123104666476,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,0.0001182689738925,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,8.735375013202429e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0001182686464744,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,0.0005609574727714,287.7761535644531,294.1499938964844,300.378173828125,297.3930969238281,299.8817138671875,300.4137878417969,286.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966436868533,2.88603487774708e-08,0.0011966148158535,-0.0744741708040237,0.0,0.0,0.0,-0.0191200375556945,60.0,25.44462776184082,0.0,-9.763134301010724e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,0.0001122976682381,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.000118255491543,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,8.734378207009286e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.000118255164125,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,0.0005608943756669,287.7481689453125,294.1499938964844,300.3305969238281,297.4063720703125,299.88970947265625,300.3666687011719,286.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965073645114,2.884440952755085e-08,0.0011964786099269,-0.0744327381253242,0.0,0.0,0.0,-0.0191121362149715,60.0,25.44050025939941,0.0,-9.76091101279053e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,0.0001122976682381,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.000118255491543,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,8.734378207009286e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.000118255164125,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,0.0005608943756669,287.7481689453125,294.1499938964844,300.3305969238281,297.4063720703125,299.88970947265625,300.3666687011719,286.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965073645114,2.884440952755085e-08,0.0011964786099269,-0.0744327381253242,0.0,0.0,0.0,-0.0191121362149715,60.0,25.44050025939941,0.0,-9.76091101279053e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,0.0001122915782616,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,0.0001182490668725,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675109863281,0.0,0.0,8.73390308697708e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0001182487467303,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,0.0005608643405139,287.7344055175781,294.1499938964844,300.30694580078125,297.4126892089844,299.8932189941406,300.3432006835937,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964427540078,2.8836822707489773e-08,0.001196413883008,-0.0744130238890647,0.0,0.0,0.0,-0.0191083773970603,60.0,25.437685012817383,0.0,-9.759852304114248e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,0.0001122856265283,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,0.000118242802273,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,8.733440336072817e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0001182424894068,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759948730469,0.0,0.0,0.0005608350620605,287.7207336425781,294.1499938964844,300.28338623046875,297.418701171875,299.8965759277344,300.3197937011719,286.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963795404881,2.8829418852183163e-08,0.0011963507859036,-0.0743937715888023,0.0,0.0,0.0,-0.0191047079861164,60.0,25.43454360961914,0.0,-9.758819885519189e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,0.0001122742833103,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09033203125,0.0,0.0,0.0001182308478746,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,8.732555579626933e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0001182305350084,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,0.000560779182706,287.6936340332031,294.1499938964844,300.2368469238281,297.4298400878906,299.9027709960937,300.273193359375,286.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962584685534,2.8815287933525724e-08,0.0011962297139689,-0.0743570476770401,0.0,0.0,0.0,-0.019097700715065,60.0,25.427230834960938,0.0,-9.756848839970189e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,0.0001122742833103,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09033203125,0.0,0.0,0.0001182308478746,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,8.732555579626933e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0001182305350084,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,0.000560779182706,287.6936340332031,294.1499938964844,300.2368469238281,297.4298400878906,299.9027709960937,300.273193359375,286.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962584685534,2.8815287933525724e-08,0.0011962297139689,-0.0743570476770401,0.0,0.0,0.0,-0.019097700715065,60.0,25.427230834960938,0.0,-9.756848839970189e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0001122644534916,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,0.000118220486911,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,8.731789421290159e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,0.0001182201813207,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,0.0005607308703474,287.66705322265625,294.1499938964844,300.1911926269531,297.4395751953125,299.9079895019531,300.227294921875,286.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961539275944,2.8803048834902256e-08,0.0011961250565946,-0.0743252336978912,0.0,0.0,0.0,-0.0190916340798139,60.0,25.41689109802246,0.0,-9.755142116318893e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0001122644534916,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,0.000118220486911,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,8.731789421290159e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,0.0001182201813207,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,0.0005607308703474,287.66705322265625,294.1499938964844,300.1911926269531,297.4395751953125,299.9079895019531,300.227294921875,286.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961539275944,2.8803048834902256e-08,0.0011961250565946,-0.0743252336978912,0.0,0.0,0.0,-0.0190916340798139,60.0,25.41689109802246,0.0,-9.755142116318893e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,0.0001122563771787,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,0.0001182119740406,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,8.731160050956532e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0001182116684503,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,0.000560691289138,287.6409606933594,294.1499938964844,300.14678955078125,297.4476928710937,299.9122619628906,300.182373046875,286.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960678966715,2.879299287883441e-08,0.0011960390256717,-0.0742990970611572,0.0,0.0,0.0,-0.0190866477787494,60.0,25.403345108032227,0.0,-9.753739504958504e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,0.0001122563771787,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,0.0001182119740406,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,8.731160050956532e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0001182116684503,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,0.000560691289138,287.6409606933594,294.1499938964844,300.14678955078125,297.4476928710937,299.9122619628906,300.182373046875,286.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960678966715,2.879299287883441e-08,0.0011960390256717,-0.0742990970611572,0.0,0.0,0.0,-0.0190866477787494,60.0,25.403345108032227,0.0,-9.753739504958504e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,0.0001122504691011,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0001182057385449,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,8.730698755243793e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0001182054402306,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,0.0005606625345535,287.6153564453125,294.1499938964844,300.1038818359375,297.4539794921875,299.9156494140625,300.1387023925781,286.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960049159824,2.878563698516245e-08,0.0011959761613979,-0.0742799714207649,0.0,0.0,0.0,-0.0190830007195472,60.0,25.386045455932617,0.0,-9.752713481248065e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,0.0001122504691011,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0001182057385449,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,8.730698755243793e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0001182054402306,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,0.0005606625345535,287.6153564453125,294.1499938964844,300.1038818359375,297.4539794921875,299.9156494140625,300.1387023925781,286.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960049159824,2.878563698516245e-08,0.0011959761613979,-0.0742799714207649,0.0,0.0,0.0,-0.0190830007195472,60.0,25.386045455932617,0.0,-9.752713481248065e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,0.0001122486937674,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0001182038686238,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,8.730559784453362e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,0.0001182035703095,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,0.000560654036235,287.602783203125,294.1499938964844,300.0830993652344,297.45635986328125,299.9169311523437,300.1175842285156,286.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959865223616,2.8783428973611084e-08,0.0011959577677771,-0.0742742344737052,0.0,0.0,0.0,-0.0190819092094898,60.0,25.375368118286133,0.0,-9.752405816243481e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,0.0001122474204748,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,0.0001182025225716,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,8.730460103834048e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.0001182022242574,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0005606480990536,287.59033203125,294.1499938964844,300.06280517578125,297.4582214355469,299.9180603027344,300.0968017578125,286.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959731345996,2.878184623966717e-08,0.0011959443800151,-0.0742701217532157,0.0,0.0,0.0,-0.0190811250358819,60.0,25.36388397216797,0.0,-9.75218483745266e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0001122464600484,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,0.0001182015039375,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,8.73038443387486e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0001182012128992,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.000560644082725,287.565673828125,294.1499938964844,300.0238037109375,297.4602355957031,299.919921875,300.0561828613281,286.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119596242439,2.8780664962368974e-08,0.0011959336698055,-0.0742670521140098,0.0,0.0,0.0,-0.0190805364400148,60.0,25.338594436645508,0.0,-9.7520207020807e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0001122464600484,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,0.0001182015039375,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,8.73038443387486e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0001182012128992,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.000560644082725,287.565673828125,294.1499938964844,300.0238037109375,297.4602355957031,299.919921875,300.0561828613281,286.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119596242439,2.8780664962368974e-08,0.0011959336698055,-0.0742670521140098,0.0,0.0,0.0,-0.0190805364400148,60.0,25.338594436645508,0.0,-9.7520207020807e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0001122495232266,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,0.0001182047199108,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,8.730620902497321e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0001182044361485,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,0.0005606600898317,287.5415954589844,294.1499938964844,299.9871826171875,297.4598083496094,299.9208679199219,300.0181884765625,286.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959951370954,2.87844894586442e-08,0.0011959662660956,-0.0742769911885261,0.0,0.0,0.0,-0.0190824326127767,60.0,25.30692481994629,0.0,-9.75255360913252e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0001122495232266,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,0.0001182047199108,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,8.730620902497321e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0001182044361485,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,0.0005606600898317,287.5415954589844,294.1499938964844,299.9871826171875,297.4598083496094,299.9208679199219,300.0181884765625,286.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959951370954,2.87844894586442e-08,0.0011959662660956,-0.0742769911885261,0.0,0.0,0.0,-0.0190824326127767,60.0,25.30692481994629,0.0,-9.75255360913252e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.0001122557805501,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.0001182113046525,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,8.731106208870187e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0001182110208901,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,0.0005606920458376,287.5179443359375,294.1499938964844,299.9532470703125,297.45672607421875,299.9212646484375,299.9822692871094,286.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792296546953373e-08,0.001196032972075,-0.0742972865700721,0.0,0.0,0.0,-0.0190863031893968,60.0,25.27040100097656,0.0,-9.753642160603705e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.0001122557805501,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.0001182113046525,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,8.731106208870187e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0001182110208901,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,0.0005606920458376,287.5179443359375,294.1499938964844,299.9532470703125,297.45672607421875,299.9212646484375,299.9822692871094,286.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792296546953373e-08,0.001196032972075,-0.0742972865700721,0.0,0.0,0.0,-0.0190863031893968,60.0,25.27040100097656,0.0,-9.753642160603705e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,0.0001122664252761,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,0.0001182225023512,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,8.731932030059397e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,0.0001182222258648,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.0005607459461316,287.4948425292969,294.1499938964844,299.9222412109375,297.4508361816406,299.92095947265625,299.94940185546875,286.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961752315983,2.8805565932543693e-08,0.0011961464770138,-0.0743317753076553,0.0,0.0,0.0,-0.0190928801894187,60.0,25.227128982543945,0.0,-9.75549312443036e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,0.0001122664252761,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,0.0001182225023512,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,8.731932030059397e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,0.0001182222258648,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.0005607459461316,287.4948425292969,294.1499938964844,299.9222412109375,297.4508361816406,299.92095947265625,299.94940185546875,286.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961752315983,2.8805565932543693e-08,0.0011961464770138,-0.0743317753076553,0.0,0.0,0.0,-0.0190928801894187,60.0,25.227128982543945,0.0,-9.75549312443036e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,0.0001122736430261,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,0.000118230098451,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,8.732493006391451e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,0.0001182298219646,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,0.0005607823259197,287.4834899902344,294.1499938964844,299.907958984375,297.44677734375,299.92059326171875,299.9343566894531,286.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962527642026,2.8814566732648927e-08,0.0011962238932028,-0.0743551701307296,0.0,0.0,0.0,-0.0190973449498415,60.0,25.20255470275879,0.0,-9.756747942901713e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
