time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,0.0001122816684073,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,0.0001182385458378,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,8.733116555958986e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,0.0001182382766273,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,0.000560822780244,287.4722595214844,294.1499938964844,299.89453125,297.4419250488281,299.92010498046875,299.9198608398437,286.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963384458795,2.8824571174368443e-08,0.0011963095748797,-0.0743811726570129,0.0,0.0,0.0,-0.0191023051738739,60.0,25.1767807006836,0.0,-9.758143448834745e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0001123002512031,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,0.0001182581108878,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,8.73456010594964e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,0.0001182578416774,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,0.0005609163199551,287.4500427246094,294.1499938964844,299.870361328125,297.42974853515625,299.9189453125,299.8925170898437,286.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965356534346,2.8847736643911048e-08,0.0011965067824348,-0.0744413807988166,0.0,0.0,0.0,-0.0191137846559286,60.0,25.121740341186523,0.0,-9.761374997196981e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0001123002512031,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,0.0001182581108878,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,8.73456010594964e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,0.0001182578416774,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,0.0005609163199551,287.4500427246094,294.1499938964844,299.870361328125,297.42974853515625,299.9189453125,299.8925170898437,286.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965356534346,2.8847736643911048e-08,0.0011965067824348,-0.0744413807988166,0.0,0.0,0.0,-0.0191137846559286,60.0,25.121740341186523,0.0,-9.761374997196981e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0001123227630159,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0001182818086817,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,8.736309973755851e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0001182815394713,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0005610294174402,287.42840576171875,294.1499938964844,299.8500061035156,297.4141540527344,299.9173278808594,299.8698425292969,286.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967757018283,2.8875801305616733e-08,0.0011967468308284,-0.0745143294334411,0.0,0.0,0.0,-0.0191276986151933,60.0,25.057252883911133,0.0,-9.76529008767102e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0001123227630159,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0001182818086817,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,8.736309973755851e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0001182815394713,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0005610294174402,287.42840576171875,294.1499938964844,299.8500061035156,297.4141540527344,299.9173278808594,299.8698425292969,286.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967757018283,2.8875801305616733e-08,0.0011967468308284,-0.0745143294334411,0.0,0.0,0.0,-0.0191276986151933,60.0,25.057252883911133,0.0,-9.76529008767102e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0001123314650612,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0001182909618364,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,8.736985182622448e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0001182906999019,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0005610735388472,287.40740966796875,294.1499938964844,299.8334655761719,297.3971862792969,299.9153747558594,299.8514709472656,286.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968684848397,2.8886649516834963e-08,0.0011968396138399,-0.0745425224304199,0.0,0.0,0.0,-0.0191330760717391,60.0,24.986825942993164,0.0,-9.766804254240925e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0001123314650612,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0001182909618364,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,8.736985182622448e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0001182906999019,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0005610735388472,287.40740966796875,294.1499938964844,299.8334655761719,297.3971862792969,299.9153747558594,299.8514709472656,286.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968684848397,2.8886649516834963e-08,0.0011968396138399,-0.0745425224304199,0.0,0.0,0.0,-0.0191330760717391,60.0,24.986825942993164,0.0,-9.766804254240925e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,0.000112329784315,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0001182891865028,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,8.736853487789631e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0001182889245683,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,0.000561065855436,287.3866882324219,294.1499938964844,299.8203430175781,297.3810119628906,299.9133605957031,299.8349914550781,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968538165092,2.8884565850262334e-08,0.0011968249455094,-0.0745371058583259,0.0,0.0,0.0,-0.0191320590674877,60.0,24.91446304321289,0.0,-9.766512931719262e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,0.000112329784315,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0001182891865028,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,8.736853487789631e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0001182889245683,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,0.000561065855436,287.3866882324219,294.1499938964844,299.8203430175781,297.3810119628906,299.9133605957031,299.8349914550781,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968538165092,2.8884565850262334e-08,0.0011968249455094,-0.0745371058583259,0.0,0.0,0.0,-0.0191320590674877,60.0,24.91446304321289,0.0,-9.766512931719262e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.0001123201873269,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,0.0001182790729217,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,8.736106246942654e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,0.0001182788182632,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0005610182415693,287.37646484375,294.1499938964844,299.81500244140625,297.3731689453125,299.91229248046875,299.828125,286.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967478785663,2.8872603863305812e-08,0.0011967190075665,-0.0745060220360755,0.0,0.0,0.0,-0.0191261116415262,60.0,24.876604080200195,0.0,-9.7648445773757e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0001123048787121,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0001182629493996,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,8.734914445085451e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,0.0001182626947411,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0005609420477412,287.36639404296875,294.1499938964844,299.8103942871094,297.36553955078125,299.9111633300781,299.8221740722656,286.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965847807005,2.8853531119921172e-08,0.0011965559097006,-0.0744564458727836,0.0,0.0,0.0,-0.0191166549921035,60.0,24.83775329589844,0.0,-9.762183594830277e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,0.0001122643661801,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0001182202831842,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,8.731762500246987e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001182200285256,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,0.0005607404164038,287.3465270996094,294.1499938964844,299.80340576171875,297.3507080078125,299.9089050292969,299.8119201660156,286.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961560230702,2.8803059493043293e-08,0.0011961272684857,-0.074325256049633,0.0,0.0,0.0,-0.0190916489809751,60.0,24.75863075256348,0.0,-9.755142826861629e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,0.0001122643661801,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0001182202831842,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,8.731762500246987e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001182200285256,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,0.0005607404164038,287.3465270996094,294.1499938964844,299.80340576171875,297.3507080078125,299.9089050292969,299.8119201660156,286.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961560230702,2.8803059493043293e-08,0.0011961272684857,-0.074325256049633,0.0,0.0,0.0,-0.0190916489809751,60.0,24.75863075256348,0.0,-9.755142826861629e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,0.0001121889799833,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001181408879347,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,8.725898078409955e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.0001181406405521,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,0.000560364453122,287.3278503417969,294.1499938964844,299.799072265625,297.33648681640625,299.9066467285156,299.8075256347656,286.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953505454584,2.870912041430529e-08,0.0011953219072893,-0.0740810856223106,0.0,0.0,0.0,-0.0190450698137283,60.0,24.67481803894043,0.0,-9.74204752424157e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,0.0001121889799833,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001181408879347,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,8.725898078409955e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.0001181406405521,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,0.000560364453122,287.3278503417969,294.1499938964844,299.799072265625,297.33648681640625,299.9066467285156,299.8075256347656,286.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953505454584,2.870912041430529e-08,0.0011953219072893,-0.0740810856223106,0.0,0.0,0.0,-0.0190450698137283,60.0,24.67481803894043,0.0,-9.74204752424157e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,0.0001121624372899,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,0.0001181129337055,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,8.723832434043288e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,0.000118112686323,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0005602322053164,287.31787109375,294.1499938964844,299.7978210449219,297.32928466796875,299.90545654296875,299.8038635253906,286.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950717307627,2.8676044649955656e-08,0.0011950429761782,-0.0739951059222221,0.0,0.0,0.0,-0.0190286915749311,60.0,24.632850646972656,0.0,-9.73743752297196e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,0.000112116933451,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0001180650069727,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,8.720292680663988e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,0.0001180647668661,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.0005600051954388,287.3091735839844,294.1499938964844,299.7972106933594,297.3227844238281,299.9044189453125,299.80303955078125,286.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945873266085,2.8619345115998843e-08,0.0011945586884394,-0.0738477110862732,0.0,0.0,0.0,-0.0190005861222744,60.0,24.59134864807129,0.0,-9.72953912992125e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0001120259257731,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.000117969175335,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,8.713213173905388e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0001179689352284,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.000559551292099,287.290771484375,294.1499938964844,299.7975158691406,297.3095397949219,299.9022216796875,299.8003845214844,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936163064092,2.8505946048085213e-08,0.0011935877846553,-0.0735529214143753,0.0,0.0,0.0,-0.0189443621784448,60.0,24.50533676147461,0.0,-9.713752291418133e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0001120259257731,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.000117969175335,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,8.713213173905388e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0001179689352284,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.000559551292099,287.290771484375,294.1499938964844,299.7975158691406,297.3095397949219,299.9022216796875,299.8003845214844,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936163064092,2.8505946048085213e-08,0.0011935877846553,-0.0735529214143753,0.0,0.0,0.0,-0.0189443621784448,60.0,24.50533676147461,0.0,-9.713752291418133e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0001119691005442,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0001179093305836,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,8.708793029654771e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.000117909090477,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0005592677625827,287.2819519042969,294.1499938964844,299.7984313964844,297.30303955078125,299.90118408203125,299.8008728027344,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930076871067,2.8435131582682522e-08,0.0011929792817682,-0.0733688324689865,0.0,0.0,0.0,-0.0189092420041561,60.0,24.46082878112793,0.0,-9.70390061638682e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,0.0001119139196816,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,0.0001178512102342,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,8.704500214662403e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0001178509774035,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,0.0005589924403466,287.2730407714844,294.1499938964844,299.7998046875,297.2966613769531,299.900146484375,299.80108642578125,286.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924199061468,2.8366365256715653e-08,0.0011923915008082,-0.0731900483369827,0.0,0.0,0.0,-0.01887515373528,60.0,24.41639518737793,0.0,-9.694337421706225e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0001117923457059,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.000117723182484,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,8.695042924955487e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,0.0001177229496533,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0005583857418969,287.2555847167969,294.1499938964844,299.8038024902344,297.2841186523437,299.8981628417969,299.80303955078125,286.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911265319213,2.8214872216381082e-08,0.0011910983594134,-0.0727961659431457,0.0,0.0,0.0,-0.0188000630587339,60.0,24.32596206665039,0.0,-9.67328759315933e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0001117923457059,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.000117723182484,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,8.695042924955487e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,0.0001177229496533,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0005583857418969,287.2555847167969,294.1499938964844,299.8038024902344,297.2841186523437,299.8981628417969,299.80303955078125,286.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911265319213,2.8214872216381082e-08,0.0011910983594134,-0.0727961659431457,0.0,0.0,0.0,-0.0188000630587339,60.0,24.32596206665039,0.0,-9.67328759315933e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0001116535058827,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0001175769648398,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,8.684242493472993e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.0001175767392851,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0005576928379014,287.2388610839844,294.1499938964844,299.80926513671875,297.2718505859375,299.8964233398437,299.8074645996094,286.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896460782736,2.804186038929401e-08,0.001189618022181,-0.0723462924361229,0.0,0.0,0.0,-0.0187142882496118,60.0,24.23308753967285,0.0,-9.649276222489789e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0001116535058827,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0001175769648398,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,8.684242493472993e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.0001175767392851,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0005576928379014,287.2388610839844,294.1499938964844,299.80926513671875,297.2718505859375,299.8964233398437,299.8074645996094,286.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896460782736,2.804186038929401e-08,0.001189618022181,-0.0723462924361229,0.0,0.0,0.0,-0.0187142882496118,60.0,24.23308753967285,0.0,-9.649276222489789e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.000111510969873,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001174268691102,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,8.6731553892605e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,0.0001174266435555,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0005569814820773,287.2222900390625,294.1499938964844,299.8159484863281,297.259765625,299.894775390625,299.8123474121094,286.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881298851221,2.786425135070658e-08,0.0011881019454449,-0.0718844234943389,0.0,0.0,0.0,-0.0186262540519237,60.0,24.139619827270508,0.0,-9.624656627238437e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.000111510969873,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001174268691102,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,8.6731553892605e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,0.0001174266435555,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0005569814820773,287.2222900390625,294.1499938964844,299.8159484863281,297.259765625,299.894775390625,299.8123474121094,286.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881298851221,2.786425135070658e-08,0.0011881019454449,-0.0718844234943389,0.0,0.0,0.0,-0.0186262540519237,60.0,24.139619827270508,0.0,-9.624656627238437e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0001113509133574,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001172583142761,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,8.660705498186871e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0001172580887214,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0005561825819313,287.20672607421875,294.1499938964844,299.8236083984375,297.247802734375,299.8935241699219,299.8194885253906,286.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864216066896,2.766479845206505e-08,0.001186393899843,-0.0713656991720199,0.0,0.0,0.0,-0.0185273624956607,60.0,24.043333053588867,0.0,-9.597048489240478e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0001113509133574,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001172583142761,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,8.660705498186871e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0001172580887214,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0005561825819313,287.20672607421875,294.1499938964844,299.8236083984375,297.247802734375,299.8935241699219,299.8194885253906,286.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864216066896,2.766479845206505e-08,0.001186393899843,-0.0713656991720199,0.0,0.0,0.0,-0.0185273624956607,60.0,24.043333053588867,0.0,-9.597048489240478e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,0.000111271510832,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,0.0001171746989712,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,8.654529665363953e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,0.0001171744806924,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0005557863041758,287.1988830566406,294.1499938964844,299.8277282714844,297.2418518066406,299.89288330078125,299.8229675292969,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855755001306,2.7565858928824127e-08,0.0011855479096993,-0.0711083635687828,0.0,0.0,0.0,-0.0184783153235912,60.0,23.99525451660156,0.0,-9.58336698886342e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0001111887904698,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0001170875839306,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,8.648094808449969e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.0001170873656519,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,0.0005553733790293,287.1911926269531,294.1499938964844,299.8320007324219,297.23590087890625,299.8923034667969,299.8267822265625,286.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846940033137,2.7462778717790574e-08,0.0011846665292978,-0.0708402469754219,0.0,0.0,0.0,-0.018427213653922,60.0,23.94648742675781,0.0,-9.569124159725106e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0001110197190428,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,0.0001169095412478,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,8.634943515062332e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0001169093229691,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0005545294261537,287.1760559082031,294.1499938964844,299.84088134765625,297.2239990234375,299.89129638671875,299.8347473144531,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.725210102028086e-08,0.0011828673304989,-0.0702922046184539,0.0,0.0,0.0,-0.0183227825909852,60.0,23.84820938110352,0.0,-9.54004590880686e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0001110197190428,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,0.0001169095412478,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,8.634943515062332e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0001169093229691,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0005545294261537,287.1760559082031,294.1499938964844,299.84088134765625,297.2239990234375,299.89129638671875,299.8347473144531,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.725210102028086e-08,0.0011828673304989,-0.0702922046184539,0.0,0.0,0.0,-0.0183227825909852,60.0,23.84820938110352,0.0,-9.54004590880686e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.0001108710930566,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0001167530208476,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,8.623382746009156e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,0.0001167528098449,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.000553787627723,287.1615295410156,294.1499938964844,299.8500061035156,297.2120056152344,299.8905639648437,299.8433532714844,286.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813101591542,2.7066892727134493e-08,0.0011812830343842,-0.0698103681206703,0.0,0.0,0.0,-0.0182309634983539,60.0,23.751888275146484,0.0,-9.514520371567414e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.0001108710930566,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0001167530208476,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,8.623382746009156e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,0.0001167528098449,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.000553787627723,287.1615295410156,294.1499938964844,299.8500061035156,297.2120056152344,299.8905639648437,299.8433532714844,286.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813101591542,2.7066892727134493e-08,0.0011812830343842,-0.0698103681206703,0.0,0.0,0.0,-0.0182309634983539,60.0,23.751888275146484,0.0,-9.514520371567414e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0001107875068555,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,0.0001166649963124,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,8.61688022268936e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0001166647853096,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0005533703952096,287.15283203125,294.1499938964844,299.8554992675781,297.20477294921875,299.89013671875,299.8485107421875,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804201640188,2.696273604385624e-08,0.0011803931556642,-0.069539375603199,0.0,0.0,0.0,-0.0181793328374624,60.0,23.694934844970703,0.0,-9.500180198074305e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0001107378266169,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0001166126749012,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,8.613015961600468e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0001166124711744,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0005531224887818,287.1473083496094,294.1499938964844,299.859130859375,297.1999206542969,299.8899841308594,299.8519287109375,286.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,-0.0181486401706933,60.0,23.657833099365234,0.0,-9.491662922300749e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.0001106210474972,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,0.0001164896966656,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,8.603932656114921e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,0.0001164894929388,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0005525397136807,287.1334533691406,294.1499938964844,299.8680114746094,297.1876220703125,299.8895568847656,299.8607177734375,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.675531618479e-08,0.0011786189861595,-0.0689996629953384,0.0,0.0,0.0,-0.0180765036493539,60.0,23.56586265563965,0.0,-9.471655459947217e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.0001106210474972,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,0.0001164896966656,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,8.603932656114921e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,0.0001164894929388,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0005525397136807,287.1334533691406,294.1499938964844,299.8680114746094,297.1876220703125,299.8895568847656,299.8607177734375,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.675531618479e-08,0.0011786189861595,-0.0689996629953384,0.0,0.0,0.0,-0.0180765036493539,60.0,23.56586265563965,0.0,-9.471655459947217e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
