time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0001105623377952,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0001164278728538,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,8.599365537520498e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.000116427669127,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0005522466963157,287.1268005371094,294.1499938964844,299.8722839355469,297.181396484375,299.88946533203125,299.8649597167969,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682158704716133e-08,0.0011779940687119,-0.0688092932105064,0.0,0.0,0.0,-0.0180402398109436,60.0,23.520065307617188,0.0,-9.46160483294989e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,0.0001104975453927,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,0.0001163596389233,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,8.594325481681153e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0001163594351965,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0005519233527593,287.1205444335937,294.1499938964844,299.8764038085937,297.17510986328125,299.8894958496094,299.86871337890625,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773298028856,2.660142151000857e-08,0.0011773031437769,-0.0685991942882537,0.0,0.0,0.0,-0.0180002115666866,60.0,23.47327995300293,0.0,-9.45051894518656e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.0001103770846384,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0001162327826023,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,8.584955503465608e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001162325861514,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0005513221258297,287.1075439453125,294.1499938964844,299.8840637207031,297.1622619628906,299.889404296875,299.8768310546875,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760492343455,2.6451321133436068e-08,0.0011760226916521,-0.068208560347557,0.0,0.0,0.0,-0.0179258156567811,60.0,23.38107681274414,0.0,-9.42992599561876e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.0001103770846384,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0001162327826023,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,8.584955503465608e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001162325861514,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0005513221258297,287.1075439453125,294.1499938964844,299.8840637207031,297.1622619628906,299.889404296875,299.8768310546875,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760492343455,2.6451321133436068e-08,0.0011760226916521,-0.068208560347557,0.0,0.0,0.0,-0.0179258156567811,60.0,23.38107681274414,0.0,-9.42992599561876e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.0001102417518268,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,0.0001160902611445,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,8.574427920393646e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0001160900646937,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0005506466259248,287.0949401855469,294.1499938964844,299.8907470703125,297.1490783691406,299.88946533203125,299.8841857910156,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746056843549,2.6282677367817093e-08,0.0011745793744921,-0.067769631743431,0.0,0.0,0.0,-0.0178422052413225,60.0,23.286436080932617,0.0,-9.406816303680898e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.0001102417518268,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,0.0001160902611445,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,8.574427920393646e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0001160900646937,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0005506466259248,287.0949401855469,294.1499938964844,299.8907470703125,297.1490783691406,299.88946533203125,299.8841857910156,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746056843549,2.6282677367817093e-08,0.0011745793744921,-0.067769631743431,0.0,0.0,0.0,-0.0178422052413225,60.0,23.286436080932617,0.0,-9.406816303680898e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.0001100930821849,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0001159336970886,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,8.562863513361663e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001159335006377,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0005499045364558,287.0827941894531,294.1499938964844,299.8962097167969,297.13543701171875,299.8896179199219,299.8903503417969,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730213882401,2.6097422889392884e-08,0.001172995311208,-0.0672874301671981,0.0,0.0,0.0,-0.0177503656595945,60.0,23.188980102539062,0.0,-9.381462717783506e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.0001100930821849,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0001159336970886,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,8.562863513361663e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001159335006377,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0005499045364558,287.0827941894531,294.1499938964844,299.8962097167969,297.13543701171875,299.8896179199219,299.8903503417969,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730213882401,2.6097422889392884e-08,0.001172995311208,-0.0672874301671981,0.0,0.0,0.0,-0.0177503656595945,60.0,23.188980102539062,0.0,-9.381462717783506e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.0001099369546864,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0001157692822744,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,8.550719212507829e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0001157690930995,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,0.0005491251940838,287.0710144042969,294.1499938964844,299.90020751953125,297.1213684082031,299.88983154296875,299.8953857421875,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713583953678,2.5902876288341762e-08,0.001171332434751,-0.0667809918522834,0.0,0.0,0.0,-0.0176539253443479,60.0,23.08939552307129,0.0,-9.354874208611365e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.0001099369546864,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0001157692822744,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,8.550719212507829e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0001157690930995,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,0.0005491251940838,287.0710144042969,294.1499938964844,299.90020751953125,297.1213684082031,299.88983154296875,299.8953857421875,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713583953678,2.5902876288341762e-08,0.001171332434751,-0.0667809918522834,0.0,0.0,0.0,-0.0176539253443479,60.0,23.08939552307129,0.0,-9.354874208611365e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0001098574357456,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0001156855432782,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,8.544534648535773e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0001156853541033,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0005487282178364,287.0653381347656,294.1499938964844,299.90155029296875,297.1141357421875,299.8899841308594,299.8970031738281,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705092620104,2.5803789327483173e-08,0.001170483417809,-0.0665230378508567,0.0,0.0,0.0,-0.0176047943532466,60.0,23.038589477539062,0.0,-9.341346896007965e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0001097790373023,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0001156029829871,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,8.538435940863565e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0001156027938122,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,0.0005483368877321,287.059814453125,294.1499938964844,299.9024658203125,297.10675048828125,299.8901062011719,299.89813232421875,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696739820763,2.5706096806743524e-08,0.0011696482542902,-0.066268689930439,0.0,0.0,0.0,-0.0175563655793666,60.0,22.98744201660156,0.0,-9.32801924591331e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001096394262276,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,0.0001154559577116,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,8.527576574124396e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.0001154557758127,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.000547639967408,287.0495300292969,294.1499938964844,299.9028015136719,297.091552734375,299.8902282714844,299.8975830078125,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681870091706,2.5532132852390532e-08,0.0011681615142151,-0.0658157467842102,0.0,0.0,0.0,-0.0174701269716024,60.0,22.88606071472168,0.0,-9.304309855906469e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001096394262276,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,0.0001154559577116,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,8.527576574124396e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.0001154557758127,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.000547639967408,287.0495300292969,294.1499938964844,299.9028015136719,297.091552734375,299.8902282714844,299.8975830078125,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681870091706,2.5532132852390532e-08,0.0011681615142151,-0.0658157467842102,0.0,0.0,0.0,-0.0174701269716024,60.0,22.88606071472168,0.0,-9.304309855906469e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0001094921608455,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.000115300877951,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,8.516121306456625e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0001153006960521,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0005469048628583,287.0390930175781,294.1499938964844,299.90093994140625,297.0757141113281,299.8903503417969,299.8980712890625,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666186619549,2.534862808545313e-08,0.0011665932834148,-0.065337911248207,0.0,0.0,0.0,-0.0173791609704494,60.0,22.78570938110352,0.0,-9.279332147116293e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0001094921608455,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.000115300877951,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,8.516121306456625e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0001153006960521,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0005469048628583,287.0390930175781,294.1499938964844,299.90093994140625,297.0757141113281,299.8903503417969,299.8980712890625,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666186619549,2.534862808545313e-08,0.0011665932834148,-0.065337911248207,0.0,0.0,0.0,-0.0173791609704494,60.0,22.78570938110352,0.0,-9.279332147116293e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0001093986575142,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0001152024051407,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,8.508848259225488e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0001152022305177,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0005464380956254,287.03204345703125,294.1499938964844,299.8982849121094,297.0645446777344,299.8904113769531,299.8978271484375,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656221468001,2.5232113287643188e-08,0.0011655968846753,-0.0650345012545585,0.0,0.0,0.0,-0.0173214003443717,60.0,22.71622657775879,0.0,-9.263490596822521e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0001093711325665,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0001151734177256,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,8.506706944899634e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0001151732431026,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0005463007255457,287.02899169921875,294.1499938964844,299.8966064453125,297.0592041015625,299.8903503417969,299.89599609375,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653287801891,2.519781183707437e-08,0.0011653036344796,-0.0649451687932014,0.0,0.0,0.0,-0.0173043943941593,60.0,22.684898376464844,0.0,-9.258829436475936e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0001092778184101,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.000115075148642,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,8.499448449583724e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.000115074974019,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0005458350642584,287.0192565917969,294.1499938964844,299.8895874023437,297.0419311523437,299.89013671875,299.8910522460937,286.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164334709756,2.5081540400151425e-08,0.0011643096804618,-0.0646423622965812,0.0,0.0,0.0,-0.0172467548400163,60.0,22.58652305603028,0.0,-9.243038334716402e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0001092778184101,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.000115075148642,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,8.499448449583724e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.000115074974019,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0005458350642584,287.0192565917969,294.1499938964844,299.8895874023437,297.0419311523437,299.89013671875,299.8910522460937,286.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164334709756,2.5081540400151425e-08,0.0011643096804618,-0.0646423622965812,0.0,0.0,0.0,-0.0172467548400163,60.0,22.58652305603028,0.0,-9.243038334716402e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0001092260426958,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,0.0001150206226157,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,8.495420479448512e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0001150204479927,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0005455766804516,287.014404296875,294.1499938964844,299.885009765625,297.0329895019531,299.8900756835937,299.8888244628906,286.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637834832072,2.5017024896101248e-08,0.001163758453913,-0.0644743368029594,0.0,0.0,0.0,-0.017214773222804,60.0,22.536903381347656,0.0,-9.234282316583633e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0001092042148229,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0001149976378655,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,8.493722270941362e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0001149974632426,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0005454678903333,287.0097351074219,294.1499938964844,299.8796691894531,297.0238647460937,299.889892578125,299.8846130371094,286.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635510018095,2.4989830649246872e-08,0.0011635259725153,-0.064403511583805,0.0,0.0,0.0,-0.017201293259859,60.0,22.48952865600586,0.0,-9.230592468156829e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0001091864760383,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0001149789532064,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,8.492342021781951e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001149787785834,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0005453797057271,287.0006408691406,294.1499938964844,299.8665466308594,297.00494384765625,299.88922119140625,299.8739013671875,287.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633607791736,2.4967727441094212e-08,0.0011633358662948,-0.0643459483981132,0.0,0.0,0.0,-0.0171903297305107,60.0,22.397884368896484,0.0,-9.227594688354657e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0001091864760383,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0001149789532064,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,8.492342021781951e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001149787785834,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0005453797057271,287.0006408691406,294.1499938964844,299.8665466308594,297.00494384765625,299.88922119140625,299.8739013671875,287.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633607791736,2.4967727441094212e-08,0.0011633358662948,-0.0643459483981132,0.0,0.0,0.0,-0.0171903297305107,60.0,22.397884368896484,0.0,-9.227594688354657e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0001092112506739,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001150050375144,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,8.494267967762426e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001150048701674,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0005455038626678,286.99200439453125,294.1499938964844,299.8500061035156,296.9851379394531,299.8880615234375,299.859375,287.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636252747848,2.4998609404747185e-08,0.0011636003619059,-0.064426377415657,0.0,0.0,0.0,-0.0172056425362825,60.0,22.311418533325195,0.0,-9.231784048324698e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0001092112506739,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001150050375144,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,8.494267967762426e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001150048701674,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0005455038626678,286.99200439453125,294.1499938964844,299.8500061035156,296.9851379394531,299.8880615234375,299.859375,287.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636252747848,2.4998609404747185e-08,0.0011636003619059,-0.064426377415657,0.0,0.0,0.0,-0.0172056425362825,60.0,22.311418533325195,0.0,-9.231784048324698e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0001092725797207,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0001150696189142,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,8.499037357978523e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0001150694515672,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0005458106170408,286.98370361328125,294.1499938964844,299.830078125,296.96337890625,299.8865051269531,299.84197998046875,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642795288935,2.50750424868329e-08,0.0011642544995993,-0.0646254420280456,0.0,0.0,0.0,-0.0172435361891984,60.0,22.2286376953125,0.0,-9.242156551181324e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0001092725797207,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0001150696189142,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,8.499037357978523e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0001150694515672,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0005458106170408,286.98370361328125,294.1499938964844,299.830078125,296.96337890625,299.8865051269531,299.84197998046875,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642795288935,2.50750424868329e-08,0.0011642544995993,-0.0646254420280456,0.0,0.0,0.0,-0.0172435361891984,60.0,22.2286376953125,0.0,-9.242156551181324e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,0.0001093810715246,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0001151838587247,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,8.50747455842793e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001151836913777,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0005463529378175,286.9756774902344,294.1499938964844,299.80712890625,296.9388427734375,299.88458251953125,299.8219909667969,287.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654350673779,2.5210237453165973e-08,0.0011654099216684,-0.0649775266647338,0.0,0.0,0.0,-0.0173105541616678,60.0,22.14838981628418,0.0,-9.260517686016101e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,0.0001093810715246,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0001151838587247,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,8.50747455842793e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001151836913777,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0005463529378175,286.9756774902344,294.1499938964844,299.80712890625,296.9388427734375,299.88458251953125,299.8219909667969,287.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654350673779,2.5210237453165973e-08,0.0011654099216684,-0.0649775266647338,0.0,0.0,0.0,-0.0173105541616678,60.0,22.14838981628418,0.0,-9.260517686016101e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,0.0001094381368602,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0001152439435827,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,8.511912892572582e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0001152437835116,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.000546638155356,286.9716491699219,294.1499938964844,299.7945861816406,296.92559814453125,299.8836364746094,299.81201171875,287.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660426389425,2.5281348570160844e-08,0.0011660173768177,-0.0651627108454704,0.0,0.0,0.0,-0.017345804721117,60.0,22.108327865600582,0.0,-9.270183198850648e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,0.00010953842866,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0001153495613834,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,8.519712719134986e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0001153494013124,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0005471393233165,286.9679260253906,294.1499938964844,299.7813415527344,296.9117431640625,299.8822021484375,299.7991638183594,287.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671105166897,2.5406331261024213e-08,0.0011670851381495,-0.0654881745576858,0.0,0.0,0.0,-0.0174077581614255,60.0,22.070384979248047,0.0,-9.287182933803709e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,0.0001097387648769,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.0001155605204985,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,8.53529418236576e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.0001155603604274,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0005481404368765,286.9604797363281,294.1499938964844,299.7529296875,296.8822937011719,299.8792724609375,299.7734069824219,287.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692451080307,2.5655982227590364e-08,0.0011692194966599,-0.0661382153630256,0.0,0.0,0.0,-0.017531519755721,60.0,21.994430541992188,0.0,-9.321185956423508e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,0.0001097387648769,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.0001155605204985,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,8.53529418236576e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.0001155603604274,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0005481404368765,286.9604797363281,294.1499938964844,299.7529296875,296.8822937011719,299.8792724609375,299.7734069824219,287.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692451080307,2.5655982227590364e-08,0.0011692194966599,-0.0661382153630256,0.0,0.0,0.0,-0.017531519755721,60.0,21.994430541992188,0.0,-9.321185956423508e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0001099738947232,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,0.0001158081213361,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,8.553580846637487e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.000115807961265,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0005493152420967,286.95330810546875,294.1499938964844,299.7220764160156,296.85064697265625,299.8758239746094,299.7450256347656,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717500165104,2.594898518282207e-08,0.0011717240558937,-0.0669010281562805,0.0,0.0,0.0,-0.0176767688244581,60.0,21.919824600219727,0.0,-9.361172459421141e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0001099738947232,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,0.0001158081213361,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,8.553580846637487e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.000115807961265,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0005493152420967,286.95330810546875,294.1499938964844,299.7220764160156,296.85064697265625,299.8758239746094,299.7450256347656,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717500165104,2.594898518282207e-08,0.0011717240558937,-0.0669010281562805,0.0,0.0,0.0,-0.0176767688244581,60.0,21.919824600219727,0.0,-9.361172459421141e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,0.0001101683010347,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0001160128304036,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,8.568701014155522e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,0.0001160126776085,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0005502866115421,286.947998046875,294.1499938964844,299.6971435546875,296.8252868652344,299.8729858398437,299.7223205566406,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738211615011,2.6191239399508962e-08,0.0011737949680536,-0.0675316378474235,0.0,0.0,0.0,-0.0177968628704547,60.0,21.86366844177246,0.0,-9.394297961762277e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.0001102362657547,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0001160844039986,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,8.573986997362226e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0001160842512035,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,0.0005506261950358,286.9464416503906,294.1499938964844,299.68902587890625,296.8170471191406,299.871826171875,299.71435546875,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745450319722,2.6275937869968402e-08,0.0011745187221094,-0.0677520930767059,0.0,0.0,0.0,-0.0178388487547636,60.0,21.84586524963379,0.0,-9.405893308667149e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0001105311021092,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.000116394876386,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,8.596917905379087e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,0.0001163947235909,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0005520992563106,286.9400939941406,294.1499938964844,299.6539001464844,296.7817077636719,299.8666381835937,299.6796875,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776871979236,2.6643352413202592e-08,0.0011776605388149,-0.0687083080410957,0.0,0.0,0.0,-0.0180209930986166,60.0,21.77148628234864,0.0,-9.456275762431689e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
