time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0001105311021092,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.000116394876386,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,8.596917905379087e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,0.0001163947235909,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0005520992563106,286.9400939941406,294.1499938964844,299.6539001464844,296.7817077636719,299.8666381835937,299.6796875,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776871979236,2.6643352413202592e-08,0.0011776605388149,-0.0687083080410957,0.0,0.0,0.0,-0.0180209930986166,60.0,21.77148628234864,0.0,-9.456275762431689e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001106754280044,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0001165468565886,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,8.608143252786249e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001165467037935,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.000552820332814,286.9368896484375,294.1499938964844,299.6356506347656,296.7634582519531,299.8641357421875,299.6627502441406,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792262084782,2.682320321412137e-08,0.0011791993165388,-0.0691763162612915,0.0,0.0,0.0,-0.0181101579219102,60.0,21.73459243774414,0.0,-9.480987017695953e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0001108277865569,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.00011670729873,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,8.619992877356708e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,0.0001167071459349,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0005535815726034,286.93389892578125,294.1499938964844,299.6169738769531,296.74481201171875,299.86114501953125,299.64434814453125,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013070891257485e-08,0.0011808216804638,-0.0696703344583511,0.0,0.0,0.0,-0.0182042773813009,60.0,21.696557998657227,0.0,-9.507109410833436e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,0.0001111333549488,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001170290706795,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,8.643758337711915e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,0.0001170289178844,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0005551082431338,286.9280700683594,294.1499938964844,299.57843017578125,296.7065734863281,299.8548583984375,299.6069641113281,287.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393854296065e-08,0.0011840765364468,-0.0706609562039375,0.0,0.0,0.0,-0.0183930415660142,60.0,21.61954116821289,0.0,-9.5596064397796e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,0.0001111333549488,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001170290706795,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,8.643758337711915e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,0.0001170289178844,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0005551082431338,286.9280700683594,294.1499938964844,299.57843017578125,296.7065734863281,299.8548583984375,299.6069641113281,287.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393854296065e-08,0.0011840765364468,-0.0706609562039375,0.0,0.0,0.0,-0.0183930415660142,60.0,21.61954116821289,0.0,-9.5596064397796e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,0.0001114396436605,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582397460937,0.0,0.0,0.0001173516066046,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,8.667580550536513e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0001173514610854,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0005566385807469,286.9226379394531,294.1499938964844,299.5384521484375,296.6672058105469,299.8475646972656,299.5674133300781,287.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873678304255,2.777554541921745e-08,0.0011873400071635,-0.071653738617897,0.0,0.0,0.0,-0.018582260236144,60.0,21.538816452026367,0.0,-9.612373474965352e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,0.0001114396436605,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582397460937,0.0,0.0,0.0001173516066046,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,8.667580550536513e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0001173514610854,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0005566385807469,286.9226379394531,294.1499938964844,299.5384521484375,296.6672058105469,299.8475646972656,299.5674133300781,287.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873678304255,2.777554541921745e-08,0.0011873400071635,-0.071653738617897,0.0,0.0,0.0,-0.018582260236144,60.0,21.538816452026367,0.0,-9.612373474965352e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,0.0001117432766477,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,0.000117671341286,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,8.691196126164868e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,0.0001176711957668,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,0.0005581555888056,286.9173583984375,294.1499938964844,299.49725341796875,296.6268615722656,299.8399353027344,299.5272827148437,287.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906034778803,2.8153925413221266e-08,0.0011905753053724,-0.0726376995444297,0.0,0.0,0.0,-0.0187698397785425,60.0,21.45669174194336,0.0,-9.664825739719165e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,0.0001117432766477,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,0.000117671341286,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,8.691196126164868e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,0.0001176711957668,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,0.0005581555888056,286.9173583984375,294.1499938964844,299.49725341796875,296.6268615722656,299.8399353027344,299.5272827148437,287.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906034778803,2.8153925413221266e-08,0.0011905753053724,-0.0726376995444297,0.0,0.0,0.0,-0.0187698397785425,60.0,21.45669174194336,0.0,-9.664825739719165e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,0.0001120352026191,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,0.0001179787504952,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,8.713900751899928e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.000117978604976,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0005596140981651,286.9125671386719,294.1499938964844,299.4550476074219,296.5858154296875,299.8310546875,299.4853515625,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937135132029,2.851771974121675e-08,0.0011936849914491,-0.073583535850048,0.0,0.0,0.0,-0.018950181081891,60.0,21.36989402770996,0.0,-9.715390802966797e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,0.0001120352026191,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,0.0001179787504952,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,8.713900751899928e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.000117978604976,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0005596140981651,286.9125671386719,294.1499938964844,299.4550476074219,296.5858154296875,299.8310546875,299.4853515625,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937135132029,2.851771974121675e-08,0.0011936849914491,-0.073583535850048,0.0,0.0,0.0,-0.018950181081891,60.0,21.36989402770996,0.0,-9.715390802966797e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,0.0001121819514082,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,0.000118133284559,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,8.725314546609297e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0001181331390398,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.000560347281862,286.91015625,294.1499938964844,299.43359375,296.5650939941406,299.82666015625,299.4644775390625,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952765053138,2.8700595677833007e-08,0.0011952477507293,-0.0740589275956153,0.0,0.0,0.0,-0.0190408360213041,60.0,21.32665061950684,0.0,-9.74085949678738e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,0.0001123249094234,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.000118283816846,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,8.73643220984377e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,0.0001182836786028,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0005610615480691,286.90789794921875,294.1499938964844,299.4119873046875,296.54425048828125,299.8218994140625,299.4430847167969,287.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878741176185944e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,21.28179931640625,0.0,-9.765700781372288e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001126098723034,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001185838991659,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,8.758596231928095e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,0.0001185837609227,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.000562485307455,286.9035949707031,294.1499938964844,299.36834716796875,296.5023193359375,299.81182861328125,299.3998107910156,287.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998367263004,2.9233866882805163e-08,0.0011998075060546,-0.0754448994994163,0.0,0.0,0.0,-0.0193052012473344,60.0,21.19101333618164,0.0,-9.815315138439473e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001126098723034,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001185838991659,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,8.758596231928095e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,0.0001185837609227,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.000562485307455,286.9035949707031,294.1499938964844,299.36834716796875,296.5023193359375,299.81182861328125,299.3998107910156,287.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998367263004,2.9233866882805163e-08,0.0011998075060546,-0.0754448994994163,0.0,0.0,0.0,-0.0193052012473344,60.0,21.19101333618164,0.0,-9.815315138439473e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,0.0001128985750256,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0001188879105029,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,8.781049837125465e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0001188877722597,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0005639276932924,286.89959716796875,294.1499938964844,299.32427978515625,296.4602966308594,299.80096435546875,299.3560791015625,287.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029123026877,2.959364309162993e-08,0.001202882733196,-0.0763797163963317,0.0,0.0,0.0,-0.0194835513830184,60.0,21.10019302368164,0.0,-9.865707539802317e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,0.0001128985750256,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0001188879105029,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,8.781049837125465e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0001188877722597,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0005639276932924,286.89959716796875,294.1499938964844,299.32427978515625,296.4602966308594,299.80096435546875,299.3560791015625,287.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029123026877,2.959364309162993e-08,0.001202882733196,-0.0763797163963317,0.0,0.0,0.0,-0.0194835513830184,60.0,21.10019302368164,0.0,-9.865707539802317e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,0.0001131429744418,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0001191452756756,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,8.80005827639252e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,0.0001191451374324,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,0.0005651487736031,286.8962707519531,294.1499938964844,299.2870788574219,296.425048828125,299.7917785644531,299.3193054199219,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055158149451,2.9898217235313496e-08,0.0012054858962073,-0.0771709457039833,0.0,0.0,0.0,-0.01963453553617,60.0,21.023834228515625,0.0,-9.908468712183097e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,0.0001131928802351,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,0.0001191978226415,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,8.803939272183925e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0001191976843983,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,0.0005653981352224,286.8957214355469,294.1499938964844,299.27996826171875,296.4183349609375,299.7898254394531,299.312255859375,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060471344739,2.996040393554722e-08,0.0012060172157362,-0.0773324817419052,0.0,0.0,0.0,-0.0196653623133897,60.0,21.00969314575196,0.0,-9.917211230003889e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.0001135255151893,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.000119548109069,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,8.829811122268438e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001195479708258,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.0005670600221492,286.8925476074219,294.1499938964844,299.23565673828125,296.3766784667969,299.7769470214844,299.267822265625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095923302695,3.037494167301702e-08,0.0012095619458705,-0.0784091129899025,0.0,0.0,0.0,-0.0198708679527044,60.0,20.92304801940918,0.0,-9.975584447374788e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.0001135255151893,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.000119548109069,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,8.829811122268438e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001195479708258,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.0005670600221492,286.8925476074219,294.1499938964844,299.23565673828125,296.3766784667969,299.7769470214844,299.267822265625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095923302695,3.037494167301702e-08,0.0012095619458705,-0.0784091129899025,0.0,0.0,0.0,-0.0198708679527044,60.0,20.92304801940918,0.0,-9.975584447374788e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944580078125,0.0,0.0,0.0001136910359491,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,0.0001197224046336,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,8.842683746479452e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,0.0001197222663904,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0005678869201801,286.8908386230469,294.1499938964844,299.21356201171875,296.35601806640625,299.7707824707031,299.2455749511719,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211357070133,3.05812086764945e-08,0.0012113264529034,-0.0789447277784347,0.0,0.0,0.0,-0.0199731271713972,60.0,20.879369735717773,0.0,-1.0004693962173405e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911926269531,0.0,0.0,0.0001138561347033,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967468261719,0.0,0.0,0.0001198962563648,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,8.855525084072724e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,0.0001198961253976,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,0.0005687117809429,286.889404296875,294.1499938964844,299.1915588378906,296.3354797363281,299.7640075683594,299.2234802246094,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131152907386,3.078696053648855e-08,0.0012130844406783,-0.0794789344072341,0.0,0.0,0.0,-0.0200751200318336,60.0,20.83686828613281,0.0,-1.0033772213091653e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,0.0001141916363849,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.0001202495550387,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,8.88161885086447e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18572998046875,0.0,0.0,0.0001202494240715,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,0.0005703879287466,286.8863830566406,294.1499938964844,299.1478271484375,296.2950134277344,299.750732421875,299.17919921875,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166911037638,3.1205068751205545e-08,0.0012166599044576,-0.080564297735691,0.0,0.0,0.0,-0.02028239518404,60.0,20.750703811645508,0.0,-1.0092993107946313e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,0.0001141916363849,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.0001202495550387,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,8.88161885086447e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18572998046875,0.0,0.0,0.0001202494240715,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,0.0005703879287466,286.8863830566406,294.1499938964844,299.1478271484375,296.2950134277344,299.750732421875,299.17919921875,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166911037638,3.1205068751205545e-08,0.0012166599044576,-0.080564297735691,0.0,0.0,0.0,-0.02028239518404,60.0,20.750703811645508,0.0,-1.0092993107946313e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001145033238572,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0001205777734867,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,8.905860886443406e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797180175781,0.0,0.0,0.0001205776425194,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.000571945158299,286.8841247558594,294.1499938964844,299.10467529296875,296.2554016113281,299.7357788085937,299.1361999511719,287.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220010803081,3.159349759584984e-08,0.0012199792545288,-0.081572376191616,0.0,0.0,0.0,-0.0204749461263418,60.0,20.66739273071289,0.0,-1.0148166751378085e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001145033238572,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0001205777734867,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,8.905860886443406e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797180175781,0.0,0.0,0.0001205776425194,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.000571945158299,286.8841247558594,294.1499938964844,299.10467529296875,296.2554016113281,299.7357788085937,299.1361999511719,287.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220010803081,3.159349759584984e-08,0.0012199792545288,-0.081572376191616,0.0,0.0,0.0,-0.0204749461263418,60.0,20.66739273071289,0.0,-1.0148166751378085e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,0.0001148213632404,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,0.0001209126785397,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,8.930596959544346e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0001209125548484,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,0.0005735341110266,286.8818664550781,294.1499938964844,299.0623474121094,296.2168884277344,299.72088623046875,299.0931396484375,287.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223403844051,3.1989856097425224e-08,0.0012233718298375,-0.0826007723808288,0.0,0.0,0.0,-0.0206714551895856,60.0,20.58356094360352,0.0,-1.020462008227696e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,0.0001148213632404,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,0.0001209126785397,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,8.930596959544346e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0001209125548484,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,0.0005735341110266,286.8818664550781,294.1499938964844,299.0623474121094,296.2168884277344,299.72088623046875,299.0931396484375,287.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223403844051,3.1989856097425224e-08,0.0012233718298375,-0.0826007723808288,0.0,0.0,0.0,-0.0206714551895856,60.0,20.58356094360352,0.0,-1.020462008227696e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001151249962276,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,0.0001212324132211,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,8.95421180757694e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,0.0001212322895298,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957397460937,0.0,0.0,0.0005750511190854,286.87969970703125,294.1499938964844,299.0209655761719,296.1796875,299.70574951171875,299.050537109375,287.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266373960301,3.236824497321322e-08,0.0012266050325706,-0.0835823193192482,0.0,0.0,0.0,-0.0208590272814035,60.0,20.49962043762207,0.0,-1.0258661120587933e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001151249962276,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,0.0001212324132211,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,8.95421180757694e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,0.0001212322895298,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957397460937,0.0,0.0,0.0005750511190854,286.87969970703125,294.1499938964844,299.0209655761719,296.1796875,299.70574951171875,299.050537109375,287.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266373960301,3.236824497321322e-08,0.0012266050325706,-0.0835823193192482,0.0,0.0,0.0,-0.0208590272814035,60.0,20.49962043762207,0.0,-1.0258661120587933e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,0.0001152640979853,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,0.0001213789000757,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,8.965030428953469e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0001213787691085,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.000575746060349,286.8788452148437,294.1499938964844,299.000732421875,296.16162109375,299.69775390625,299.0301513671875,287.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281165691092,3.254160318988397e-08,0.0012280839728191,-0.0840319246053695,0.0,0.0,0.0,-0.0209449492394924,60.0,20.458885192871094,0.0,-1.0283466878036053e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,0.0001154075507656,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,0.0001215299635077,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814880371094,0.0,0.0,8.976188109954819e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622009277344,0.0,0.0,0.0001215298325405,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0005764628294855,286.8779296875,294.1499938964844,298.9808044433594,296.1439819335937,299.6898498535156,299.00946044921875,287.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296453351154,3.272038284762857e-08,0.00122961262241,-0.0844955444335937,0.0,0.0,0.0,-0.0210335794836282,60.0,20.417388916015625,0.0,-1.0309080522574733e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,0.0001156742218881,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,0.0001218107718159,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,8.996928227134049e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,0.0001218106481246,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18389892578125,0.0,0.0,0.0005777951446361,286.8763427734375,294.1499938964844,298.9420471191406,296.1099548339844,299.6735534667969,298.9695129394531,287.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324876151978,3.3052714343284606e-08,0.0012324545532464,-0.0853572264313697,0.0,0.0,0.0,-0.0211983304470777,60.0,20.33572578430176,0.0,-1.0356776414255364e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,0.0001156742218881,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,0.0001218107718159,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,8.996928227134049e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,0.0001218106481246,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18389892578125,0.0,0.0,0.0005777951446361,286.8763427734375,294.1499938964844,298.9420471191406,296.1099548339844,299.6735534667969,298.9695129394531,287.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324876151978,3.3052714343284606e-08,0.0012324545532464,-0.0853572264313697,0.0,0.0,0.0,-0.0211983304470777,60.0,20.33572578430176,0.0,-1.0356776414255364e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,0.0001159224484581,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,0.0001220721605932,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,9.016234253067525e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001220720441779,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783142089844,0.0,0.0,0.0005790353752672,286.8750305175781,294.1499938964844,298.9048767089844,296.077880859375,299.6568298339844,298.9310913085937,287.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351325713098,3.336206688686616e-08,0.0012350992765277,-0.086159162223339,0.0,0.0,0.0,-0.0213516894727945,60.0,20.255725860595703,0.0,-1.040127415308234e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,0.0001159224484581,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,0.0001220721605932,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,9.016234253067525e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001220720441779,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783142089844,0.0,0.0,0.0005790353752672,286.8750305175781,294.1499938964844,298.9048767089844,296.077880859375,299.6568298339844,298.9310913085937,287.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351325713098,3.336206688686616e-08,0.0012350992765277,-0.086159162223339,0.0,0.0,0.0,-0.0213516894727945,60.0,20.255725860595703,0.0,-1.040127415308234e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,0.0001161309337476,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,0.0001222917053382,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,9.032449452206492e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,0.0001222915889229,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,0.0005800770595669,286.87408447265625,294.1499938964844,298.87225341796875,296.0502014160156,299.6410217285156,298.8973999023437,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373536592349,3.362189815447891e-08,0.0012373200152069,-0.0868325904011726,0.0,0.0,0.0,-0.021480493247509,60.0,20.183874130249023,0.0,-1.0438721886885105e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,0.0001161490290542,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0001223107683472,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651306152344,0.0,0.0,9.033856622409075e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0001223106373799,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729736328125,0.0,0.0,0.000580167514272,286.8740234375,294.1499938964844,298.8695068359375,296.0478820800781,299.6396484375,298.8944702148437,287.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375466758385,3.3644450780911945e-08,0.0012375130318105,-0.0868910327553749,0.0,0.0,0.0,-0.0214916728436946,60.0,20.17762565612793,0.0,-1.0441974751529417e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
