time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,0.00011635676492,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,0.0001225295127369,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,9.05001288629137e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001225293963216,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0005812054150737,286.8731994628906,294.1499938964844,298.83612060546875,296.02020263671875,299.6221618652344,298.8594665527344,287.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397607788443,3.390333702668613e-08,0.0012397269019857,-0.0875618979334831,0.0,0.0,0.0,-0.0216200165450572,60.0,20.10114097595215,0.0,-1.0479359247028697e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,0.00011635676492,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,0.0001225295127369,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,9.05001288629137e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001225293963216,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0005812054150737,286.8731994628906,294.1499938964844,298.83612060546875,296.02020263671875,299.6221618652344,298.8594665527344,287.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397607788443,3.390333702668613e-08,0.0012397269019857,-0.0875618979334831,0.0,0.0,0.0,-0.0216200165450572,60.0,20.10114097595215,0.0,-1.0479359247028697e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.000116442934086,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,0.0001226202584803,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,9.056715498445556e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,0.0001226201420649,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,0.0005816360353492,286.8730163574219,294.1499938964844,298.8202514648437,296.0072937011719,299.6131896972656,298.8436584472656,287.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406772002577,3.401073200848259e-08,0.0012406430905684,-0.087840162217617,0.0,0.0,0.0,-0.021673247218132,60.0,20.065000534057617,0.0,-1.0494887447976e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,0.0001165375724667,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413269042969,0.0,0.0,0.0001227199099957,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15545654296875,0.0,0.0,9.064075857168064e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,0.0001227197935804,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,0.0005821089143864,286.8727722167969,294.1499938964844,298.8049621582031,295.9950256347656,299.6042785644531,298.8271179199219,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416867539286,3.412867499719141e-08,0.0012416526442393,-0.088145725429058,0.0,0.0,0.0,-0.0217317212373018,60.0,20.02790260314941,0.0,-1.0511953263403485e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0001166913134511,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,0.0001228818000527,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510009765625,0.0,0.0,9.076032438315453e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333923339844,0.0,0.0,0.0001228816836373,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.0005828771390952,286.87255859375,294.1499938964844,298.77618408203125,295.9725952148437,299.586181640625,298.7969970703125,287.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433246010914,3.43202763986028e-08,0.0012432902585715,-0.0886420756578445,0.0,0.0,0.0,-0.0218267012387514,60.0,19.956954956054688,0.0,-1.0539707062662277e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0001166913134511,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,0.0001228818000527,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510009765625,0.0,0.0,9.076032438315453e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333923339844,0.0,0.0,0.0001228816836373,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.0005828771390952,286.87255859375,294.1499938964844,298.77618408203125,295.9725952148437,299.586181640625,298.7969970703125,287.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433246010914,3.43202763986028e-08,0.0012432902585715,-0.0886420756578445,0.0,0.0,0.0,-0.0218267012387514,60.0,19.956954956054688,0.0,-1.0539707062662277e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.0001168302696896,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.133056640625,0.0,0.0,0.0001230281341122,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,9.086839418159798e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0001230280176969,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0005835715564899,286.8725280761719,294.1499938964844,298.75,295.9530639648437,299.5679931640625,298.7689208984375,287.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448072666302,3.4493456979589616e-08,0.0012447728076949,-0.0890906527638435,0.0,0.0,0.0,-0.0219125635921955,60.0,19.88918113708496,0.0,-1.0564824037828657e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.0001168302696896,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.133056640625,0.0,0.0,0.0001230281341122,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,9.086839418159798e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0001230280176969,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0005835715564899,286.8725280761719,294.1499938964844,298.75,295.9530639648437,299.5679931640625,298.7689208984375,287.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448072666302,3.4493456979589616e-08,0.0012447728076949,-0.0890906527638435,0.0,0.0,0.0,-0.0219125635921955,60.0,19.88918113708496,0.0,-1.0564824037828657e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0001169564711744,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.0001231610222021,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,9.096654684981333e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,0.0001231609057867,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0005842022364959,286.8727722167969,294.1499938964844,298.7276306152344,295.9375915527344,299.5496826171875,298.7439880371094,287.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461489532142,3.4650739166863787e-08,0.0012461142614483,-0.0894980058073997,0.0,0.0,0.0,-0.0219905171543359,60.0,19.82819557189941,0.0,-1.0587660881355988e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0001169564711744,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.0001231610222021,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,9.096654684981333e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,0.0001231609057867,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0005842022364959,286.8727722167969,294.1499938964844,298.7276306152344,295.9375915527344,299.5496826171875,298.7439880371094,287.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461489532142,3.4650739166863787e-08,0.0012461142614483,-0.0894980058073997,0.0,0.0,0.0,-0.0219905171543359,60.0,19.82819557189941,0.0,-1.0587660881355988e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001171058465843,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001233183138538,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,9.108272206503898e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,0.0001233181974384,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461181640625,0.0,0.0,0.0005849486915394,286.87335205078125,294.1499938964844,298.7098693847656,295.9269714355469,299.5314025878906,298.7242126464844,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477406999096,3.4836897810919254e-08,0.001247705775313,-0.0899800956249237,0.0,0.0,0.0,-0.0220828037708997,60.0,19.780658721923828,0.0,-1.0614722611990149e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001171058465843,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001233183138538,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,9.108272206503898e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,0.0001233181974384,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461181640625,0.0,0.0,0.0005849486915394,286.87335205078125,294.1499938964844,298.7098693847656,295.9269714355469,299.5314025878906,298.7242126464844,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477406999096,3.4836897810919254e-08,0.001247705775313,-0.0899800956249237,0.0,0.0,0.0,-0.0220828037708997,60.0,19.780658721923828,0.0,-1.0614722611990149e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,0.0001171860349131,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0001234027586178,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,9.114508429775016e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0001234026422025,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,0.0005853493348695,286.8736877441406,294.1499938964844,298.70263671875,295.9233703613281,299.52227783203125,298.715576171875,287.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485962361097,3.493683564670391e-08,0.0012485611950978,-0.090238869190216,0.0,0.0,0.0,-0.0221323501318693,60.0,19.76065254211425,0.0,-1.0629264579620212e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,0.000117270508781,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,0.0001234917144756,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,9.121078619500622e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,0.0001234915980603,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,0.0005857714568264,286.8741149902344,294.1499938964844,298.6964111328125,295.9208984375,299.51318359375,298.7080383300781,287.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494962429627,3.5042116763861486e-08,0.0012494612019509,-0.0905114710330963,0.0,0.0,0.0,-0.0221845433115959,60.0,19.74395751953125,0.0,-1.0644595249686972e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.000117447831144,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0001236784446518,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.132080078125,0.0,0.0,9.134870197158308e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0001236783282365,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,0.0005866574938409,286.8750915527344,294.1499938964844,298.6869506835937,295.9190673828125,299.4951171875,298.6950988769531,287.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513839174062,3.526310976553759e-08,0.0012513486435636,-0.0910836011171341,0.0,0.0,0.0,-0.0222940873354673,60.0,19.71722412109375,0.0,-1.06768105467836e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.000117447831144,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0001236784446518,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.132080078125,0.0,0.0,9.134870197158308e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0001236783282365,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,0.0005866574938409,286.8750915527344,294.1499938964844,298.6869506835937,295.9190673828125,299.4951171875,298.6950988769531,287.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513839174062,3.526310976553759e-08,0.0012513486435636,-0.0910836011171341,0.0,0.0,0.0,-0.0222940873354673,60.0,19.71722412109375,0.0,-1.06768105467836e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001176458608824,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0001238869735971,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291809082031,0.0,0.0,9.15027194423601e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131286621094,0.0,0.0,0.0001238868571817,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,0.0005876469658687,286.8764953613281,294.1499938964844,298.6810913085937,295.9211730957031,299.4775390625,298.6884765625,287.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534942943602,3.5509909679376506e-08,0.0012534587876871,-0.0917224362492561,0.0,0.0,0.0,-0.0224164333194494,60.0,19.710145950317383,0.0,-1.0712845011084937e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001176458608824,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0001238869735971,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291809082031,0.0,0.0,9.15027194423601e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131286621094,0.0,0.0,0.0001238868571817,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,0.0005876469658687,286.8764953613281,294.1499938964844,298.6810913085937,295.9211730957031,299.4775390625,298.6884765625,287.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534942943602,3.5509909679376506e-08,0.0012534587876871,-0.0917224362492561,0.0,0.0,0.0,-0.0224164333194494,60.0,19.710145950317383,0.0,-1.0712845011084937e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,0.0001178455931949,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001240972924279,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,9.165806113742292e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001240971905644,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,0.0005886449362151,286.8779602050781,294.1499938964844,298.6785583496094,295.9269104003906,299.46002197265625,298.6822509765625,287.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556216679513,3.575883411599534e-08,0.0012555859284475,-0.0923666805028915,0.0,0.0,0.0,-0.0225398316979408,60.0,19.705167770385746,0.0,-1.0749251799779813e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,0.0001178455931949,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001240972924279,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,9.165806113742292e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001240971905644,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,0.0005886449362151,286.8779602050781,294.1499938964844,298.6785583496094,295.9269104003906,299.46002197265625,298.6822509765625,287.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556216679513,3.575883411599534e-08,0.0012555859284475,-0.0923666805028915,0.0,0.0,0.0,-0.0225398316979408,60.0,19.705167770385746,0.0,-1.0749251799779813e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.0001180603721877,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,0.0001243234728462,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,9.182510984828696e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081848144531,0.0,0.0,0.0001243233564309,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0005897180526517,286.8797607421875,294.1499938964844,298.67901611328125,295.9360046386719,299.4430847167969,298.68121337890625,287.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026513328124565e-08,0.0012578748865053,-0.0930593237280845,0.0,0.0,0.0,-0.0226725321263074,60.0,19.715898513793945,0.0,-1.0788469495537357e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.0001180603721877,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,0.0001243234728462,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,9.182510984828696e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081848144531,0.0,0.0,0.0001243233564309,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0005897180526517,286.8797607421875,294.1499938964844,298.67901611328125,295.9360046386719,299.4430847167969,298.68121337890625,287.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026513328124565e-08,0.0012578748865053,-0.0930593237280845,0.0,0.0,0.0,-0.0226725321263074,60.0,19.715898513793945,0.0,-1.0788469495537357e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,0.0001181692205136,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11041259765625,0.0,0.0,0.0001244380837306,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,9.190976561512798e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.0001244379818672,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.129150390625,0.0,0.0,0.0005902618868276,286.8807678222656,294.1499938964844,298.68023681640625,295.94171142578125,299.4347839355469,298.68194580078125,287.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217014723589e-08,0.0012590350816026,-0.0934102907776832,0.0,0.0,0.0,-0.0227397829294204,60.0,19.72603225708008,0.0,-1.0808371797565997e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10528564453125,0.0,0.0,0.0001182787891593,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0001245534658664,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,9.19949816307053e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,0.000124553364003,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12799072265625,0.0,0.0,0.0005908093298785,286.8818359375,294.1499938964844,298.6820983886719,295.9481506347656,299.4266357421875,298.68316650390625,287.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298722250194266e-08,0.0012602023780345,-0.0937635526061058,0.0,0.0,0.0,-0.0228074751794338,60.0,19.73784446716309,0.0,-1.0828424024111882e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,0.0001184994180221,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,0.0001247857871931,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,9.21665778150782e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0001247856853296,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0005919116083532,286.8841247558594,294.1499938964844,298.6875,295.9630126953125,299.4105529785156,298.6868896484375,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437816888093,60.0,19.76579093933105,0.0,-1.0868858879575782e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,0.0001184994180221,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,0.0001247857871931,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,9.21665778150782e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0001247856853296,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0005919116083532,286.8841247558594,294.1499938964844,298.6875,295.9630126953125,299.4105529785156,298.6868896484375,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437816888093,60.0,19.76579093933105,0.0,-1.0868858879575782e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10186767578125,0.0,0.0,0.0001187206507893,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,0.0001250187633559,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,9.23386396607384e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.0,0.0001250186614925,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.000593016971834,286.8866882324219,294.1499938964844,298.69488525390625,295.9803466796875,299.3951416015625,298.6932373046875,287.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,-0.0230804681777954,60.0,19.80254554748535,0.0,-1.0909480607779189e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10186767578125,0.0,0.0,0.0001187206507893,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,0.0001250187633559,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,9.23386396607384e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.0,0.0001250186614925,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.000593016971834,286.8866882324219,294.1499938964844,298.69488525390625,295.9803466796875,299.3951416015625,298.6932373046875,287.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,-0.0230804681777954,60.0,19.80254554748535,0.0,-1.0909480607779189e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,0.0001189403483294,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,0.0001252501097042,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,9.25095155253075e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0001252500078408,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,0.0005941146519035,286.8894348144531,294.1499938964844,298.70391845703125,295.9997863769531,299.3801574707031,298.7009582519531,287.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.84392738342285,0.0,-1.094989485750375e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,0.0001189403483294,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,0.0001252501097042,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,9.25095155253075e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0001252500078408,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,0.0005941146519035,286.8894348144531,294.1499938964844,298.70391845703125,295.9997863769531,299.3801574707031,298.7009582519531,287.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.84392738342285,0.0,-1.094989485750375e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0001191551200463,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,0.0001254762755706,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,9.267654968425632e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.0001254761737072,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,0.0005951877101324,286.8923645019531,294.1499938964844,298.7142944335937,296.0210876464844,299.3656311035156,298.7101135253906,287.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.73909010420448e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488995581865,60.0,19.89047622680664,0.0,-1.0989474930056537e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0001191551200463,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,0.0001254762755706,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,9.267654968425632e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.0001254761737072,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,0.0005951877101324,286.8923645019531,294.1499938964844,298.7142944335937,296.0210876464844,299.3656311035156,298.7101135253906,287.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.73909010420448e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488995581865,60.0,19.89047622680664,0.0,-1.0989474930056537e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987854003906,0.0,0.0,0.0001192590716527,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,0.000125585735077,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138916015625,0.0,0.0,9.275740012526512e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,0.0001255856332136,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,0.0005957070970907,286.8939514160156,294.1499938964844,298.7198486328125,296.0323181152344,299.358642578125,298.7152404785156,287.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.91575813293457,0.0,-1.1008657452293846e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001193618081742,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,0.0001256939140148,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11328125,0.0,0.0,9.283729741582648e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09912109375,0.0,0.0,0.0001256938267033,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11932373046875,0.0,0.0,0.0005962203722447,286.8955383300781,294.1499938964844,298.72564697265625,296.0438842773437,299.3516845703125,298.72052001953125,287.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.76484941000399e-08,0.0012717393692582,-0.097253531217575,0.0,0.0,0.0,-0.0234765913337469,60.0,19.941619873046875,0.0,-1.102763249605232e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0001195609511341,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0001259036362171,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,9.29921880015172e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0001259035343537,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.0005972153740003,286.8988647460937,294.1499938964844,298.7376403808594,296.06793212890625,299.338134765625,298.7315979003906,287.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.99524307250977,0.0,-1.1064460636589505e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0001195609511341,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0001259036362171,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,9.29921880015172e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0001259035343537,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.0005972153740003,286.8988647460937,294.1499938964844,298.7376403808594,296.06793212890625,299.338134765625,298.7315979003906,287.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.99524307250977,0.0,-1.1064460636589505e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,0.0001197392921312,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006774902344,0.0,0.0,0.0001260914286831,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,9.31308895815164e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,0.0001260913268197,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0005981064750812,286.90252685546875,294.1499938964844,298.75,296.0929260253906,299.3254699707031,298.7435607910156,287.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,20.05228805541992,0.0,-1.1097493057832253e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,0.0001197392921312,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006774902344,0.0,0.0,0.0001260914286831,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,9.31308895815164e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,0.0001260913268197,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0005981064750812,286.90252685546875,294.1499938964844,298.75,296.0929260253906,299.3254699707031,298.7435607910156,287.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,20.05228805541992,0.0,-1.1097493057832253e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966491699219,0.0,0.0,0.0001199098041979,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.0001262709847651,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,9.32635084609501e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,0.0001262708974536,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.000598958460614,286.90631103515625,294.1499938964844,298.7623596191406,296.1185302734375,299.3131103515625,298.7554016113281,287.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833148198850722e-08,0.0012775810901075,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,20.10928535461425,0.0,-1.112912215717188e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
