time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966491699219,0.0,0.0,0.0001199098041979,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.0001262709847651,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,9.32635084609501e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,0.0001262708974536,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.000598958460614,286.90631103515625,294.1499938964844,298.7623596191406,296.1185302734375,299.3131103515625,298.7554016113281,287.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833148198850722e-08,0.0012775810901075,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,20.10928535461425,0.0,-1.112912215717188e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964660644531,0.0,0.0,0.0001200595434056,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,0.0001264286693185,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,9.337996743852273e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001264285674551,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,0.0005997066618874,286.9103088378906,294.1499938964844,298.7743530273437,296.1444396972656,299.3012084960937,298.76727294921875,287.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.851810603805461e-08,0.0012791737681254,-0.099500186741352,0.0,0.0,0.0,-0.0239076893776655,60.0,20.165515899658203,0.0,-1.1156934931477737e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964660644531,0.0,0.0,0.0001200595434056,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,0.0001264286693185,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,9.337996743852273e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001264285674551,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,0.0005997066618874,286.9103088378906,294.1499938964844,298.7743530273437,296.1444396972656,299.3012084960937,298.76727294921875,287.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.851810603805461e-08,0.0012791737681254,-0.099500186741352,0.0,0.0,0.0,-0.0239076893776655,60.0,20.165515899658203,0.0,-1.1156934931477737e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,0.0001201277700602,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,0.0001265004975721,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103820800781,0.0,0.0,9.343303099740297e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0001265004102606,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11602783203125,0.0,0.0,0.0006000475259497,286.912353515625,294.1499938964844,298.7801513671875,296.1574401855469,299.29541015625,298.7731628417969,287.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860312958181567e-08,0.0012798998504877,-0.0997197702527046,0.0,0.0,0.0,-0.0239498354494571,60.0,20.194068908691406,0.0,-1.1169617408768325e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964660644531,0.0,0.0,0.0001201884806505,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,0.0001265644386876,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,9.34802446863614e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001265643368242,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,0.0006003509042784,286.9144592285156,294.1499938964844,298.78570556640625,296.1703796386719,299.2897644042969,298.77886962890625,287.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.867879527774677e-08,0.0012805465376004,-0.0999151766300201,0.0,0.0,0.0,-0.0239873435348272,60.0,20.221899032592773,0.0,-1.1180910064467753e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,0.0001202966959681,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001281738281,0.0,0.0,0.0001266783801838,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,9.356441296404228e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,0.0001266782928723,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.000600891711656,286.9187927246094,294.1499938964844,298.79608154296875,296.196044921875,299.2787475585937,298.78973388671875,287.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.8813674052562426e-08,0.0012817023089155,-0.1002634540200233,0.0,0.0,0.0,-0.0240542199462652,60.0,20.27594566345215,0.0,-1.1201053951026553e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,0.0001202966959681,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001281738281,0.0,0.0,0.0001266783801838,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,9.356441296404228e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,0.0001266782928723,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.000600891711656,286.9187927246094,294.1499938964844,298.79608154296875,296.196044921875,299.2787475585937,298.78973388671875,287.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.8813674052562426e-08,0.0012817023089155,-0.1002634540200233,0.0,0.0,0.0,-0.0240542199462652,60.0,20.27594566345215,0.0,-1.1201053951026553e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001203608553623,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10064697265625,0.0,0.0,0.0001267459447262,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,9.361430420540272e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0001267458574147,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,0.0006012124358676,286.9234924316406,294.1499938964844,298.8051147460937,296.2210998535156,299.2684936523437,298.7986145019531,287.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824224540963,3.889363497933118e-08,0.0012823835713788,-0.1004699170589447,0.0,0.0,0.0,-0.0240938477218151,60.0,20.322813034057617,0.0,-1.1213004569299301e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001203608553623,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10064697265625,0.0,0.0,0.0001267459447262,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,9.361430420540272e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0001267458574147,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,0.0006012124358676,286.9234924316406,294.1499938964844,298.8051147460937,296.2210998535156,299.2684936523437,298.7986145019531,287.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824224540963,3.889363497933118e-08,0.0012823835713788,-0.1004699170589447,0.0,0.0,0.0,-0.0240938477218151,60.0,20.322813034057617,0.0,-1.1213004569299301e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,0.0001204057043651,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0001267931656911,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111755371094,0.0,0.0,9.364918514620511e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09869384765625,0.0,0.0,0.0001267930929316,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0006014367099851,286.9283752441406,294.1499938964844,298.8125,296.2452697753906,299.2585144042969,298.80615234375,287.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829049956053,3.894953337635344e-08,0.0012828659964725,-0.1006142422556877,0.0,0.0,0.0,-0.0241215825080871,60.0,20.365142822265625,0.0,-1.1221361972957312e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,0.0001204057043651,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0001267931656911,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111755371094,0.0,0.0,9.364918514620511e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09869384765625,0.0,0.0,0.0001267930929316,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0006014367099851,286.9283752441406,294.1499938964844,298.8125,296.2452697753906,299.2585144042969,298.80615234375,287.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829049956053,3.894953337635344e-08,0.0012828659964725,-0.1006142422556877,0.0,0.0,0.0,-0.0241215825080871,60.0,20.365142822265625,0.0,-1.1221361972957312e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,0.000120420132589,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,0.0001268083578906,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119079589844,0.0,0.0,9.36604046728462e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,0.0001268082851311,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,0.0006015090038999,286.93341064453125,294.1499938964844,298.8179016113281,296.2682189941406,299.24884033203125,298.8119812011719,287.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.8967517212995524e-08,0.0012830203631892,-0.1006606668233871,0.0,0.0,0.0,-0.0241305008530616,60.0,20.40134620666504,0.0,-1.1224051377212164e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,0.000120420132589,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,0.0001268083578906,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119079589844,0.0,0.0,9.36604046728462e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,0.0001268082851311,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,0.0006015090038999,286.93341064453125,294.1499938964844,298.8179016113281,296.2682189941406,299.24884033203125,298.8119812011719,287.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.8967517212995524e-08,0.0012830203631892,-0.1006606668233871,0.0,0.0,0.0,-0.0241305008530616,60.0,20.40134620666504,0.0,-1.1224051377212164e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,0.0001204347427119,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026306152344,0.0,0.0,0.000126823753817,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,9.367176244268194e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000671386719,0.0,0.0,0.0001268236665055,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174621582031,0.0,0.0,0.000601582112722,286.9359436035156,294.1499938964844,298.8197631835937,296.2791442871094,299.2439880371094,298.8153381347656,287.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832160573452,3.8985728423313055e-08,0.0012831771746277,-0.1007076874375343,0.0,0.0,0.0,-0.0241395346820354,60.0,20.421083450317383,0.0,-1.1226775598061069e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,0.0001204071377287,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001267946790903,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,9.365029109176248e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006774902344,0.0,0.0,0.0001267945917788,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,0.000601444276981,286.9385986328125,294.1499938964844,298.82098388671875,296.2896728515625,299.2393493652344,298.81640625,287.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829159386456,3.895131328590652e-08,0.0012828769395127,-0.100618839263916,0.0,0.0,0.0,-0.0241224430501461,60.0,20.43178939819336,0.0,-1.1221629137025957e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,0.0001203438587253,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044616699219,0.0,0.0,0.0001267280313186,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,9.360106923850252e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,0.000126727958559,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,0.0006011284422129,286.9439697265625,294.1499938964844,298.8214416503906,296.3092956542969,299.23004150390625,298.8177185058594,287.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822460848838,3.8872450147664495e-08,0.0012822072021663,-0.100415214896202,0.0,0.0,0.0,-0.0240833703428506,60.0,20.4510555267334,0.0,-1.1209836969783285e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,0.0001203438587253,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044616699219,0.0,0.0,0.0001267280313186,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,9.360106923850252e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,0.000126727958559,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,0.0006011284422129,286.9439697265625,294.1499938964844,298.8214416503906,296.3092956542969,299.23004150390625,298.8177185058594,287.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822460848838,3.8872450147664495e-08,0.0012822072021663,-0.100415214896202,0.0,0.0,0.0,-0.0240833703428506,60.0,20.4510555267334,0.0,-1.1209836969783285e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0001202460480271,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0001266250328626,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,9.352498454973102e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,0.000126624960103,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,0.0006006400799378,286.94952392578125,294.1499938964844,298.81890869140625,296.3267822265625,299.2208557128906,298.8162536621094,287.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.8750542330490134e-08,0.0012811663327738,-0.1001004353165626,0.0,0.0,0.0,-0.0240229424089193,60.0,20.460176467895508,0.0,-1.1191622206752073e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0001202460480271,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0001266250328626,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,9.352498454973102e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,0.000126624960103,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,0.0006006400799378,286.94952392578125,294.1499938964844,298.81890869140625,296.3267822265625,299.2208557128906,298.8162536621094,287.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.8750542330490134e-08,0.0012811663327738,-0.1001004353165626,0.0,0.0,0.0,-0.0240229424089193,60.0,20.460176467895508,0.0,-1.1191622206752073e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,0.000120107368275,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.0001264790043933,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,9.341712575405836e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050720214844,0.0,0.0,0.0001264789170818,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,0.0005999475833959,286.9552307128906,294.1499938964844,298.81304931640625,296.3418273925781,299.2117004394531,298.8119812011719,287.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797276722267,3.8577702810016496e-08,0.0012796891387552,-0.0996541008353233,0.0,0.0,0.0,-0.0239372625946998,60.0,20.45859718322754,0.0,-1.1165823110559361e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,0.000120107368275,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.0001264790043933,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,9.341712575405836e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050720214844,0.0,0.0,0.0001264789170818,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,0.0005999475833959,286.9552307128906,294.1499938964844,298.81304931640625,296.3418273925781,299.2117004394531,298.8119812011719,287.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797276722267,3.8577702810016496e-08,0.0012796891387552,-0.0996541008353233,0.0,0.0,0.0,-0.0239372625946998,60.0,20.45859718322754,0.0,-1.1165823110559361e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,0.000119922828162,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0001262846635654,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182556152344,0.0,0.0,9.327358566224576e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068725585937,0.0,0.0,0.0001262845908058,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.0005990260397084,286.9610595703125,294.1499938964844,298.8035888671875,296.3541259765625,299.2024841308594,298.8043518066406,287.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777592055499,3.8347703679164624e-08,0.001277720904909,-0.09906005859375,0.0,0.0,0.0,-0.023823233321309,60.0,20.44436264038086,0.0,-1.1131538002473465e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,0.000119922828162,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0001262846635654,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182556152344,0.0,0.0,9.327358566224576e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068725585937,0.0,0.0,0.0001262845908058,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.0005990260397084,286.9610595703125,294.1499938964844,298.8035888671875,296.3541259765625,299.2024841308594,298.8043518066406,287.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777592055499,3.8347703679164624e-08,0.001277720904909,-0.09906005859375,0.0,0.0,0.0,-0.023823233321309,60.0,20.44436264038086,0.0,-1.1131538002473465e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.00011983220611,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,0.0001261892321053,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190490722656,0.0,0.0,9.320309618487954e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077880859375,0.0,0.0,0.0001261891593458,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0005985734751448,286.9639892578125,294.1499938964844,298.79736328125,296.359130859375,299.1979064941406,298.8005676269531,287.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823475935860189e-08,0.0012767586158588,-0.0987683087587356,0.0,0.0,0.0,-0.0237672608345747,60.0,20.43775177001953,0.0,-1.1114720166460756e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,0.0001197002638946,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11114501953125,0.0,0.0,0.0001260502904187,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,9.31004760786891e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,0.0001260502176592,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0005979145062156,286.96697998046875,294.1499938964844,298.7901306152344,296.36334228515625,299.1932373046875,298.7940673828125,287.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753843329846,3.80703042424102e-08,0.0012753462651744,-0.0983434692025184,0.0,0.0,0.0,-0.0236857030540704,60.0,20.420610427856445,0.0,-1.1090257601154009e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001194095893879,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001257441908819,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,9.287439024774358e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,0.0001257441181223,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,0.0005964627489447,286.9730834960937,294.1499938964844,298.7723693847656,296.36920166015625,299.1837158203125,298.7783203125,287.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.7708037581296594e-08,0.0012722535757347,-0.0974074006080627,0.0,0.0,0.0,-0.023506136611104,60.0,20.37654495239257,0.0,-1.103646098954414e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001194095893879,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001257441908819,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,9.287439024774358e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,0.0001257441181223,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,0.0005964627489447,286.9730834960937,294.1499938964844,298.7723693847656,296.36920166015625,299.1837158203125,298.7783203125,287.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.7708037581296594e-08,0.0012722535757347,-0.0974074006080627,0.0,0.0,0.0,-0.023506136611104,60.0,20.37654495239257,0.0,-1.103646098954414e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,0.0001190709226648,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,0.0001253875670954,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240234375,0.0,0.0,9.26109787542373e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,0.0001253874943358,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0005947712925262,286.9793395996094,294.1499938964844,298.75,296.3713684082031,299.173828125,298.75738525390625,287.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686840491369,3.728595387997302e-08,0.0012686466798186,-0.0963164716958999,0.0,0.0,0.0,-0.0232969019562006,60.0,20.31453514099121,0.0,-1.0973947439651965e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,0.0001190709226648,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,0.0001253875670954,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240234375,0.0,0.0,9.26109787542373e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,0.0001253874943358,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0005947712925262,286.9793395996094,294.1499938964844,298.75,296.3713684082031,299.173828125,298.75738525390625,287.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686840491369,3.728595387997302e-08,0.0012686466798186,-0.0963164716958999,0.0,0.0,0.0,-0.0232969019562006,60.0,20.31453514099121,0.0,-1.0973947439651965e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,0.0001186803419841,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11785888671875,0.0,0.0,0.0001249762572115,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,9.23071856959723e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,0.0001249761844519,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308288574219,0.0,0.0,0.0005928204627707,286.9856872558594,294.1499938964844,298.7201232910156,296.3678283691406,299.1635131835937,298.7308654785156,287.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.6799164604417456e-08,0.0012644857633858,-0.0950578898191452,0.0,0.0,0.0,-0.0230555888265371,60.0,20.234437942504883,0.0,-1.0902070357587945e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,0.0001186803419841,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11785888671875,0.0,0.0,0.0001249762572115,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,9.23071856959723e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,0.0001249761844519,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308288574219,0.0,0.0,0.0005928204627707,286.9856872558594,294.1499938964844,298.7201232910156,296.3678283691406,299.1635131835937,298.7308654785156,287.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.6799164604417456e-08,0.0012644857633858,-0.0950578898191452,0.0,0.0,0.0,-0.0230555888265371,60.0,20.234437942504883,0.0,-1.0902070357587945e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,0.0001182320702355,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0001245042076334,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,9.195852908305824e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.0001245041348738,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331481933594,0.0,0.0,0.0005905815050937,286.9921569824219,294.1499938964844,298.6805725097656,296.35711669921875,299.1526184082031,298.6968078613281,287.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.624048261485768e-08,0.0012597097083926,-0.0936128869652748,0.0,0.0,0.0,-0.0227786302566528,60.0,20.132322311401367,0.0,-1.0819868379030596e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,0.0001182320702355,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0001245042076334,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,9.195852908305824e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.0001245041348738,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331481933594,0.0,0.0,0.0005905815050937,286.9921569824219,294.1499938964844,298.6805725097656,296.35711669921875,299.1526184082031,298.6968078613281,287.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.624048261485768e-08,0.0012597097083926,-0.0936128869652748,0.0,0.0,0.0,-0.0227786302566528,60.0,20.132322311401367,0.0,-1.0819868379030596e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,0.0001180007966468,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0001242606522282,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,9.177864558296278e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,0.0001242605940205,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,0.0005894263740628,286.99542236328125,294.1499938964844,298.6573791503906,296.3492431640625,299.1471252441406,298.6787109375,287.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.5952247401382926e-08,0.001257246476598,-0.0928671583533287,0.0,0.0,0.0,-0.0226357486099004,60.0,20.07857131958008,0.0,-1.0777581138654568e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,0.0001177271478809,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,0.0001239724952029,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.156580199487507e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,0.0001239724224433,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,0.0005880595417693,286.9987487792969,294.1499938964844,298.63201904296875,296.3397521972656,299.1409606933594,298.654541015625,287.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543624034151,3.5611201099072793e-08,0.0012543267803266,-0.09198459982872,0.0,0.0,0.0,-0.0224666576832532,60.0,20.00668334960937,0.0,-1.0727651300612709e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,0.0001171597177744,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258850097656,0.0,0.0,0.0001233749499078,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,9.112446423387156e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,0.0001233748917002,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,0.0005852253525517,287.00543212890625,294.1499938964844,298.5751647949219,296.31622314453125,299.1282653808594,298.6035461425781,288.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483202153816,3.49040263358802e-08,0.0012482852907851,-0.0901539102196693,0.0,0.0,0.0,-0.022116107866168,60.0,19.855270385742188,0.0,-1.0624488311350433e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,0.0001171597177744,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258850097656,0.0,0.0,0.0001233749499078,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,9.112446423387156e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,0.0001233748917002,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,0.0005852253525517,287.00543212890625,294.1499938964844,298.5751647949219,296.31622314453125,299.1282653808594,298.6035461425781,288.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483202153816,3.49040263358802e-08,0.0012482852907851,-0.0901539102196693,0.0,0.0,0.0,-0.022116107866168,60.0,19.855270385742188,0.0,-1.0624488311350433e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,0.0001165311769,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,0.0001227130705956,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,9.063559991773218e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0001227130123879,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410522460937,0.0,0.0,0.0005820859223604,287.0122375488281,294.1499938964844,298.5107421875,296.2870178222656,299.1144714355469,298.5448303222656,288.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416238896548,3.412070270769618e-08,0.0012415897799655,-0.0881250649690628,0.0,0.0,0.0,-0.0217277929186821,60.0,19.68014144897461,0.0,-1.0510798631457876e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,0.0001165311769,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,0.0001227130705956,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,9.063559991773218e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0001227130123879,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410522460937,0.0,0.0,0.0005820859223604,287.0122375488281,294.1499938964844,298.5107421875,296.2870178222656,299.1144714355469,298.5448303222656,288.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416238896548,3.412070270769618e-08,0.0012415897799655,-0.0881250649690628,0.0,0.0,0.0,-0.0217277929186821,60.0,19.68014144897461,0.0,-1.0510798631457876e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
