time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,0.0001158333107014,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0001219781843246,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,9.009280620375648e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,0.000121978118841,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439514160156,0.0,0.0,0.0005786001565866,287.01910400390625,294.1499938964844,298.4393615722656,296.25262451171875,299.0994567871094,298.47918701171875,288.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341887922957,3.3250980635557426e-08,0.0012341554975137,-0.0858712047338485,0.0,0.0,0.0,-0.0212966483086347,60.0,19.48212242126465,0.0,-1.038528338881406e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,0.0001158333107014,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0001219781843246,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,9.009280620375648e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,0.000121978118841,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439514160156,0.0,0.0,0.0005786001565866,287.01910400390625,294.1499938964844,298.4393615722656,296.25262451171875,299.0994567871094,298.47918701171875,288.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341887922957,3.3250980635557426e-08,0.0012341554975137,-0.0858712047338485,0.0,0.0,0.0,-0.0212966483086347,60.0,19.48212242126465,0.0,-1.038528338881406e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.132568359375,0.0,0.0,0.0001150227180914,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,0.0001211245835293,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,8.946233720052987e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13311767578125,0.0,0.0,0.0001211245180456,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0005745512899011,287.0260925292969,294.1499938964844,298.3617858886719,296.21356201171875,299.0830993652344,298.40728759765625,288.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255521724,3.2240791369986255e-08,0.0012255199253559,-0.0832517221570015,0.0,0.0,0.0,-0.0207958668470382,60.0,19.258180618286133,0.0,-1.024044138375757e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.132568359375,0.0,0.0,0.0001150227180914,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,0.0001211245835293,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,8.946233720052987e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13311767578125,0.0,0.0,0.0001211245180456,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0005745512899011,287.0260925292969,294.1499938964844,298.3617858886719,296.21356201171875,299.0830993652344,298.40728759765625,288.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255521724,3.2240791369986255e-08,0.0012255199253559,-0.0832517221570015,0.0,0.0,0.0,-0.0207958668470382,60.0,19.258180618286133,0.0,-1.024044138375757e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342468261719,0.0,0.0,0.0001145789501606,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0001206572705996,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,8.911718032322824e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,0.0001206572123919,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,0.0005723347421735,287.0295715332031,294.1499938964844,298.32086181640625,296.1924133300781,299.074462890625,298.3696594238281,288.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208332773298,3.168776530060313e-08,0.0012208016123622,-0.0818169713020324,0.0,0.0,0.0,-0.0205217599868774,60.0,19.13547134399414,0.0,-1.0161576824430085e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.0001140470048994,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,0.0001200971091748,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460876464844,0.0,0.0,8.870344754541293e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0001200970509671,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501770019531,0.0,0.0,0.0005696776788681,287.0331115722656,294.1499938964844,298.2786560058594,296.1703186035156,299.06549072265625,298.3306579589844,288.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151668779551,3.102485379713471e-08,0.0012151359114795,-0.080096498131752,0.0,0.0,0.0,-0.0201931409537792,60.0,19.001712799072266,0.0,-1.0067444122796589e-07,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0001126452698372,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001186210138257,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,8.761320350458845e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,0.000118620955618,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0005626759957522,287.0401611328125,294.1499938964844,298.1907043457031,296.1233825683594,299.0463562011719,298.2489929199219,288.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200231607072,2.9278020008405292e-08,0.0012002022704109,-0.0755596160888671,0.0,0.0,0.0,-0.0193271767348051,60.0,18.691349029541016,0.0,-9.821490465355964e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0001126452698372,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001186210138257,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,8.761320350458845e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,0.000118620955618,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0005626759957522,287.0401611328125,294.1499938964844,298.1907043457031,296.1233825683594,299.0463562011719,298.2489929199219,288.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200231607072,2.9278020008405292e-08,0.0012002022704109,-0.0755596160888671,0.0,0.0,0.0,-0.0193271767348051,60.0,18.691349029541016,0.0,-9.821490465355964e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0001110051598516,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,0.000116893897939,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,8.633756078779697e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0001168938397313,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,0.0005544836749322,287.0472106933594,294.1499938964844,298.0985717773437,296.0732421875,299.0265197753906,298.1653137207031,288.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827563866972,2.7234177579771332e-08,0.0011827291455119,-0.0702455565333366,0.0,0.0,0.0,-0.0183139722794294,60.0,18.34926986694336,0.0,-9.53757250954368e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0001110051598516,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,0.000116893897939,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,8.633756078779697e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0001168938397313,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,0.0005544836749322,287.0472106933594,294.1499938964844,298.0985717773437,296.0732421875,299.0265197753906,298.1653137207031,288.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827563866972,2.7234177579771332e-08,0.0011827291455119,-0.0702455565333366,0.0,0.0,0.0,-0.0183139722794294,60.0,18.34926986694336,0.0,-9.53757250954368e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,0.0001089611469069,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,0.000114741444122,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,8.474775677314028e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470947265625,0.0,0.0,0.0001147413859143,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.000544273701962,287.05419921875,294.1499938964844,298.0030212402344,296.0204772949219,299.0050354003906,298.0790710449219,288.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609769426286,2.468706661318265e-08,0.0011609522625803,-0.0636148899793624,0.0,0.0,0.0,-0.01705127581954,60.0,17.94708824157715,0.0,-9.189562177880364e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,0.0001089611469069,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,0.000114741444122,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,8.474775677314028e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470947265625,0.0,0.0,0.0001147413859143,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.000544273701962,287.05419921875,294.1499938964844,298.0030212402344,296.0204772949219,299.0050354003906,298.0790710449219,288.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609769426286,2.468706661318265e-08,0.0011609522625803,-0.0636148899793624,0.0,0.0,0.0,-0.01705127581954,60.0,17.94708824157715,0.0,-9.189562177880364e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.0001068492420017,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,0.0001125175040215,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,8.310515841003507e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.0001125174530898,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636657714844,0.0,0.0,0.0005337246111594,287.0611877441406,294.1499938964844,297.9046936035156,295.9655456542969,298.9825134277344,297.99200439453125,288.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384737445041,2.2055441917245844e-08,0.0011384517420083,-0.0567555800080299,0.0,0.0,0.0,-0.0157466791570186,60.0,17.522705078125,0.0,-8.836787657173772e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.0001068492420017,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,0.0001125175040215,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,8.310515841003507e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.0001125174530898,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636657714844,0.0,0.0,0.0005337246111594,287.0611877441406,294.1499938964844,297.9046936035156,295.9655456542969,298.9825134277344,297.99200439453125,288.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384737445041,2.2055441917245844e-08,0.0011384517420083,-0.0567555800080299,0.0,0.0,0.0,-0.0157466791570186,60.0,17.522705078125,0.0,-8.836787657173772e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0001057614790624,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,0.0001113720354624,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,8.225911733461544e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1525573730469,0.0,0.0,0.0001113719845307,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,0.0005282911588437,287.0646667480469,294.1499938964844,297.8547058105469,295.9374084472656,298.97119140625,297.9486389160156,288.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268795933574,2.070001769993724e-08,0.0011268588714301,-0.0532195530831813,0.0,0.0,0.0,-0.0150747224688529,60.0,17.30780601501465,0.0,-8.65778062575373e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,0.0001046979741659,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,0.0001102521127904,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,8.1431950093247e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.0001102520618587,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,0.0005229788948781,287.0681457519531,294.1499938964844,297.80426025390625,295.9089660644531,298.95965576171875,297.9051513671875,288.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155473766848,1.937484483960361e-08,0.001115527935326,-0.0497605465352535,0.0,0.0,0.0,-0.0144177796319127,60.0,17.08884620666504,0.0,-8.48453680646344e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0001027517355396,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001082026283256,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,7.991820166353136e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,0.0001082025773939,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0005132573423907,287.0750427246094,294.1499938964844,297.7024841308594,295.8512878417969,298.935546875,297.8181457519531,288.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948085691779,1.6949794456877498e-08,0.0010947915725409,-0.0434261485934257,0.0,0.0,0.0,-0.01321557816118,60.0,16.658763885498047,0.0,-8.17202945313511e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0001027517355396,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001082026283256,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,7.991820166353136e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,0.0001082025773939,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0005132573423907,287.0750427246094,294.1499938964844,297.7024841308594,295.8512878417969,298.935546875,297.8181457519531,288.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948085691779,1.6949794456877498e-08,0.0010947915725409,-0.0434261485934257,0.0,0.0,0.0,-0.01321557816118,60.0,16.658763885498047,0.0,-8.17202945313511e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,0.0001010984706226,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636962890625,0.0,0.0,0.0001064616517396,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,7.863232167437673e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001064616008079,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,0.0005049991887062,287.0819396972656,294.1499938964844,297.6000061035156,295.7929992675781,298.91021728515625,297.7318725585937,288.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771926026791,1.4889844024423836e-08,0.0010771778179332,-0.0380413457751274,0.0,0.0,0.0,-0.0121943755075335,60.0,16.256362915039062,0.0,-7.911171451269183e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,0.0001010984706226,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636962890625,0.0,0.0,0.0001064616517396,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,7.863232167437673e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001064616008079,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,0.0005049991887062,287.0819396972656,294.1499938964844,297.6000061035156,295.7929992675781,298.91021728515625,297.7318725585937,288.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771926026791,1.4889844024423836e-08,0.0010771778179332,-0.0380413457751274,0.0,0.0,0.0,-0.0121943755075335,60.0,16.256362915039062,0.0,-7.911171451269183e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651916503906,0.0,0.0,9.984088683268057e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16748046875,0.0,0.0,0.0001051373546943,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,7.76541928644292e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,0.0001051373110385,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17791748046875,0.0,0.0,0.0004987175343558,287.0888671875,294.1499938964844,297.4975280761719,295.73468017578125,298.8833923339844,297.6461181640625,288.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637925006449,1.3322942749027789e-08,0.0010637792292982,-0.0339431911706924,0.0,0.0,0.0,-0.011417593806982,60.0,15.900409698486328,0.0,-7.715579641853766e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651916503906,0.0,0.0,9.984088683268057e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16748046875,0.0,0.0,0.0001051373546943,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,7.76541928644292e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,0.0001051373110385,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17791748046875,0.0,0.0,0.0004987175343558,287.0888671875,294.1499938964844,297.4975280761719,295.73468017578125,298.8833923339844,297.6461181640625,288.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637925006449,1.3322942749027789e-08,0.0010637792292982,-0.0339431911706924,0.0,0.0,0.0,-0.011417593806982,60.0,15.900409698486328,0.0,-7.715579641853766e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,9.873957606032492e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,0.0001039776252582,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780090332031,0.0,0.0,7.679761620238423e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.0001039775816025,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0004932164447382,287.09576416015625,294.1499938964844,297.3957214355469,295.6768493652344,298.8558349609375,297.5609130859375,288.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520598152652,1.1950778144864673e-08,0.0010520479409024,-0.0303529724478721,0.0,0.0,0.0,-0.0107373632490634,60.0,15.568354606628418,0.0,-7.546304203742693e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,9.873957606032492e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,0.0001039776252582,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780090332031,0.0,0.0,7.679761620238423e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.0001039775816025,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0004932164447382,287.09576416015625,294.1499938964844,297.3957214355469,295.6768493652344,298.8558349609375,297.5609130859375,288.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520598152652,1.1950778144864673e-08,0.0010520479409024,-0.0303529724478721,0.0,0.0,0.0,-0.0107373632490634,60.0,15.568354606628418,0.0,-7.546304203742693e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,9.831996430875732e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,0.0001035357490763,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,7.647125312360004e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715087890625,0.0,0.0,0.0001035357054206,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,0.0004911204450763,287.0992431640625,294.1499938964844,297.3453063964844,295.64825439453125,298.84161376953125,297.5181579589844,288.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047586556524,1.1427963464427648e-08,0.0010475751478224,-0.0289847385138273,0.0,0.0,0.0,-0.0104781705886125,60.0,15.416678428649902,0.0,-7.482301356276366e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730041503906,0.0,0.0,9.795957885216922e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752624511719,0.0,0.0,0.0001031562424032,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,7.619094685651362e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,0.0001031561987474,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.0004893203731626,287.1026916503906,294.1499938964844,297.2953186035156,295.6199951171875,298.82720947265625,297.4754638671875,288.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437455493956,1.0978948417061929e-08,0.0010437344899401,-0.0278095100075006,0.0,0.0,0.0,-0.0102555686607956,60.0,15.273297309875488,0.0,-7.427550485772373e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,9.743587725097314e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,0.0001026047611958,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,7.57836241973564e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775207519531,0.0,0.0,0.00010260471754,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,0.0004867045208811,287.10968017578125,294.1499938964844,297.1969909667969,295.56475830078125,298.7972106933594,297.38995361328125,288.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381639003753,1.0326466792776046e-08,0.001038153655827,-0.0261015407741069,0.0,0.0,0.0,-0.0099320979788899,60.0,15.022533416748049,0.0,-7.348346997559929e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,9.743587725097314e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,0.0001026047611958,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,7.57836241973564e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775207519531,0.0,0.0,0.00010260471754,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,0.0004867045208811,287.10968017578125,294.1499938964844,297.1969909667969,295.56475830078125,298.7972106933594,297.38995361328125,288.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381639003753,1.0326466792776046e-08,0.001038153655827,-0.0261015407741069,0.0,0.0,0.0,-0.0099320979788899,60.0,15.022533416748049,0.0,-7.348346997559929e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18115234375,0.0,0.0,9.703364048618825e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,0.0001021811840473,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,7.547076529590413e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816101074219,0.0,0.0,0.0001021811403916,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0004846953670494,287.1167297363281,294.1499938964844,297.1014099121094,295.5115966796875,298.76611328125,297.3045959472656,288.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338785359635,9.825313007638673e-09,0.0010338687570765,-0.0247895400971174,0.0,0.0,0.0,-0.0096836565062403,60.0,14.799084663391112,0.0,-7.287801651045811e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18115234375,0.0,0.0,9.703364048618825e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,0.0001021811840473,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,7.547076529590413e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816101074219,0.0,0.0,0.0001021811403916,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0004846953670494,287.1167297363281,294.1499938964844,297.1014099121094,295.5115966796875,298.76611328125,297.3045959472656,288.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338785359635,9.825313007638673e-09,0.0010338687570765,-0.0247895400971174,0.0,0.0,0.0,-0.0096836565062403,60.0,14.799084663391112,0.0,-7.287801651045811e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,9.672814485384151e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875,0.0,0.0,0.0001018594848574,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,7.523316162405536e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0001018594412016,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0004831695114262,287.12384033203125,294.1499938964844,297.0093078613281,295.46112060546875,298.7339782714844,297.22003173828125,288.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306229814887,9.444705462158254e-09,0.0010306135518476,-0.0237930435687303,0.0,0.0,0.0,-0.0094949705526232,60.0,14.59709644317627,0.0,-7.241986565986738e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,9.672814485384151e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875,0.0,0.0,0.0001018594848574,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,7.523316162405536e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0001018594412016,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0004831695114262,287.12384033203125,294.1499938964844,297.0093078613281,295.46112060546875,298.7339782714844,297.22003173828125,288.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306229814887,9.444705462158254e-09,0.0010306135518476,-0.0237930435687303,0.0,0.0,0.0,-0.0094949705526232,60.0,14.59709644317627,0.0,-7.241986565986738e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,9.649427374824882e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.000101613208244,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,7.505125540774316e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900939941406,0.0,0.0,0.0001016131645883,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,0.0004820013709831,287.1310119628906,294.1499938964844,296.9213562011719,295.4138488769531,298.7009582519531,297.1367492675781,288.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153327873434593e-09,0.0010281215654686,-0.0230301152914762,0.0,0.0,0.0,-0.0093505196273326,60.0,14.414056777954102,0.0,-7.207010099818947e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,9.649427374824882e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.000101613208244,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,7.505125540774316e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900939941406,0.0,0.0,0.0001016131645883,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,0.0004820013709831,287.1310119628906,294.1499938964844,296.9213562011719,295.4138488769531,298.7009582519531,297.1367492675781,288.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153327873434593e-09,0.0010281215654686,-0.0230301152914762,0.0,0.0,0.0,-0.0093505196273326,60.0,14.414056777954102,0.0,-7.207010099818947e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,9.638553456170484e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,0.0001014986992231,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001342773437,0.0,0.0,7.496667967643589e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,0.0001014986555674,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.000481458264403,287.1346130371094,294.1499938964844,296.879150390625,295.3916015625,298.684326171875,297.09521484375,288.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269720805808,9.017852242720892e-09,0.0010269631166011,-0.0226753801107406,0.0,0.0,0.0,-0.0092833582311868,60.0,14.32485294342041,0.0,-7.190776329935036e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,9.630750719225034e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.196044921875,0.0,0.0,0.0001014165245578,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,7.490599091397598e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0001014164809021,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,0.0004810685350093,287.1382141113281,294.1499938964844,296.8382263183594,295.370361328125,298.6674194335937,297.0542907714844,288.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261413408443,8.920637561971034e-09,0.0010261323768645,-0.0224208235740661,0.0,0.0,0.0,-0.0092351678758859,60.0,14.242835998535156,0.0,-7.17913835046602e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983947753906,0.0,0.0,9.618820331525058e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004699707031,0.0,0.0,0.0001012908905977,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,7.481319335056469e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0001012908469419,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,0.0004804726922884,287.1455078125,294.1499938964844,296.7606201171875,295.33123779296875,298.63299560546875,296.9750061035156,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248684557154,8.772002679791058e-09,0.0010248597245663,-0.0220316164195537,0.0,0.0,0.0,-0.0091614741832017,60.0,14.094124794006348,0.0,-7.16136412393098e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983947753906,0.0,0.0,9.618820331525058e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004699707031,0.0,0.0,0.0001012908905977,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,7.481319335056469e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0001012908469419,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,0.0004804726922884,287.1455078125,294.1499938964844,296.7606201171875,295.33123779296875,298.63299560546875,296.9750061035156,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248684557154,8.772002679791058e-09,0.0010248597245663,-0.0220316164195537,0.0,0.0,0.0,-0.0091614741832017,60.0,14.094124794006348,0.0,-7.16136412393098e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,9.610904089640826e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,0.0001012075299513,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,7.475162419723347e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,0.0001012074862956,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,0.0004800773749593,287.1528625488281,294.1499938964844,296.68927001953125,295.2969970703125,298.597900390625,296.8991394042969,288.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240251431241,8.673383788959654e-09,0.0010240165283903,-0.0217733737081289,0.0,0.0,0.0,-0.0091125853359699,60.0,13.962956428527832,0.0,-7.149582614829343e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
