time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,9.610904089640826e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,0.0001012075299513,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,7.475162419723347e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,0.0001012074862956,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,0.0004800773749593,287.1528625488281,294.1499938964844,296.68927001953125,295.2969970703125,298.597900390625,296.8991394042969,288.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240251431241,8.673383788959654e-09,0.0010240165283903,-0.0217733737081289,0.0,0.0,0.0,-0.0091125853359699,60.0,13.962956428527832,0.0,-7.149582614829343e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,9.606104140402748e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,0.0001011569838738,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,7.471428398275748e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,0.000101156940218,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0004798376758117,287.1602783203125,294.1499938964844,296.62481689453125,295.2682800292969,298.5623474121094,296.82696533203125,288.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235137306153,8.613583624139665e-09,0.0010235051158815,-0.0216167774051427,0.0,0.0,0.0,-0.0090829394757747,60.0,13.847115516662598,0.0,-7.142443081420424e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,9.606104140402748e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,0.0001011569838738,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,7.471428398275748e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,0.000101156940218,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0004798376758117,287.1602783203125,294.1499938964844,296.62481689453125,295.2682800292969,298.5623474121094,296.82696533203125,288.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235137306153,8.613583624139665e-09,0.0010235051158815,-0.0216167774051427,0.0,0.0,0.0,-0.0090829394757747,60.0,13.847115516662598,0.0,-7.142443081420424e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,9.603949001757428e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.000101134282886,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,7.46975201764144e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,0.0001011342465062,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.0004797301080543,287.16778564453125,294.1499938964844,296.5679626464844,295.2455749511719,298.5264892578125,296.7590026855469,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102328392677,8.586741095939487e-09,0.0010232754284515,-0.0215464867651462,0.0,0.0,0.0,-0.009069631807506,60.0,13.746454238891602,0.0,-7.139239954767619e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,9.603949001757428e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.000101134282886,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,7.46975201764144e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,0.0001011342465062,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.0004797301080543,287.16778564453125,294.1499938964844,296.5679626464844,295.2455749511719,298.5264892578125,296.7590026855469,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102328392677,8.586741095939487e-09,0.0010232754284515,-0.0215464867651462,0.0,0.0,0.0,-0.009069631807506,60.0,13.746454238891602,0.0,-7.139239954767619e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,9.60352408583276e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,0.000101129815448,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,7.469421689165756e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,0.0001011297717923,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0004797089495696,287.1715393066406,294.1499938964844,296.5426330566406,295.2366943359375,298.5085144042969,296.7256774902344,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581454657985432e-09,0.0010232315398752,-0.0215326398611068,0.0,0.0,0.0,-0.0090670175850391,60.0,13.699445724487305,0.0,-7.138608992818264e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.60375036811456e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,0.0001011321946862,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,7.46959776734002e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,0.0001011321583064,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.0004797203000634,287.1753234863281,294.1499938964844,296.5194396972656,295.22955322265625,298.4904479980469,296.6944885253906,288.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.658853530883787,0.0,-7.138945790075013e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,9.60490433499217e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001011443455354,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.470494892913848e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,0.0001011443091556,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,0.0004797780129592,287.18292236328125,294.1499938964844,296.4798889160156,295.220703125,298.4543762207031,296.6363830566406,288.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776972472667,0.0,0.0,0.0,-0.0090755382552742,60.0,13.58843231201172,0.0,-7.140661750781875e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,9.60490433499217e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001011443455354,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.470494892913848e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,0.0001011443091556,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,0.0004797780129592,287.18292236328125,294.1499938964844,296.4798889160156,295.220703125,298.4543762207031,296.6363830566406,288.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776972472667,0.0,0.0,0.0,-0.0090755382552742,60.0,13.58843231201172,0.0,-7.140661750781875e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,9.606841194909066e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,0.0001011647473205,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,7.472001743735746e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001011647036648,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.000479874870507,287.19061279296875,294.1499938964844,296.45001220703125,295.2196350097656,298.4183959960937,296.5868835449219,288.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,13.538206100463867,0.0,-7.143543712118118e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,9.606841194909066e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,0.0001011647473205,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,7.472001743735746e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001011647036648,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.000479874870507,287.19061279296875,294.1499938964844,296.45001220703125,295.2196350097656,298.4183959960937,296.5868835449219,288.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,13.538206100463867,0.0,-7.143543712118118e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,9.609415428712964e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0001011918429867,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,7.474003359675407e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001011918066069,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.0004800035094376,287.1983947753906,294.1499938964844,296.4277648925781,295.2248229980469,298.3826904296875,296.5443725585937,288.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,13.502084732055664,0.0,-7.147372826921129e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,9.609415428712964e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0001011918429867,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,7.474003359675407e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001011918066069,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.0004800035094376,287.1983947753906,294.1499938964844,296.4277648925781,295.2248229980469,298.3826904296875,296.5443725585937,288.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,13.502084732055664,0.0,-7.147372826921129e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,9.613509610062464e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,0.0001012349603115,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.477187318727374e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,0.0001012349239317,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,0.0004802081093657,287.2062072753906,294.1499938964844,296.410400390625,295.2341613769531,298.3472595214844,296.507568359375,288.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585040420293,0.0,0.0,0.0,-0.0091286990791559,60.0,13.477657318115234,0.0,-7.153465020337535e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,9.613509610062464e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,0.0001012349603115,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.477187318727374e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,0.0001012349239317,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,0.0004802081093657,287.2062072753906,294.1499938964844,296.410400390625,295.2341613769531,298.3472595214844,296.507568359375,288.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585040420293,0.0,0.0,0.0,-0.0091286990791559,60.0,13.477657318115234,0.0,-7.153465020337535e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,9.61668702075258e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,0.0001012684224406,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,7.479658961528912e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.0001012683787848,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0004803668707609,287.21014404296875,294.1499938964844,296.4034423828125,295.2402648925781,298.3297119140625,296.49176025390625,288.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621863216161,0.0,0.0,0.0,-0.0091483350843191,60.0,13.47093391418457,0.0,-7.15819510332949e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,9.620314813219012e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.0001013066212181,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.482480577891693e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0001013065848383,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,0.000480548129417,287.2140808105469,294.1499938964844,296.3975830078125,295.24725341796875,298.31219482421875,296.4768981933594,288.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790691730098388e-09,0.0010250204941257,-0.0220805536955595,0.0,0.0,0.0,-0.0091707445681095,60.0,13.466135025024414,0.0,-7.163597359749474e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.630913700675592e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,0.0001014182344079,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,7.490724237868562e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,0.0001014181980281,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,0.0004810776445083,287.2220764160156,294.1499938964844,296.388916015625,295.2637939453125,298.27783203125,296.45379638671875,288.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922747873896242e-09,0.0010261479765176,-0.022426351904869,0.0,0.0,0.0,-0.0092362016439437,60.0,13.470266342163086,0.0,-7.17939130367995e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.630913700675592e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,0.0001014182344079,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,7.490724237868562e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,0.0001014181980281,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,0.0004810776445083,287.2220764160156,294.1499938964844,296.388916015625,295.2637939453125,298.27783203125,296.45379638671875,288.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922747873896242e-09,0.0010261479765176,-0.022426351904869,0.0,0.0,0.0,-0.0092362016439437,60.0,13.470266342163086,0.0,-7.17939130367995e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,9.644465171732008e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,0.0001015609304886,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,7.501263462472707e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0001015608941088,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,0.0004817546287085,287.23016357421875,294.1499938964844,296.3840637207031,295.28338623046875,298.2441101074219,296.4367370605469,288.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091591479659657e-09,0.0010275919921696,-0.022868463769555,0.0,0.0,0.0,-0.0093199051916599,60.0,13.486978530883787,0.0,-7.199609797226003e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,9.644465171732008e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,0.0001015609304886,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,7.501263462472707e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0001015608941088,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,0.0004817546287085,287.23016357421875,294.1499938964844,296.3840637207031,295.28338623046875,298.2441101074219,296.4367370605469,288.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091591479659657e-09,0.0010275919921696,-0.022868463769555,0.0,0.0,0.0,-0.0093199051916599,60.0,13.486978530883787,0.0,-7.199609797226003e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.660499927122146e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.0001017297909129,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,7.513735181419179e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0001017297545331,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0004825557116419,287.23834228515625,294.1499938964844,296.3826599121094,295.3056945800781,298.2109375,296.4237670898437,288.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138543881436e-09,0.001029300619848,-0.0233916044235229,0.0,0.0,0.0,-0.0094189532101154,60.0,13.51279067993164,0.0,-7.223571429904041e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.660499927122146e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.0001017297909129,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,7.513735181419179e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0001017297545331,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0004825557116419,287.23834228515625,294.1499938964844,296.3826599121094,295.3056945800781,298.2109375,296.4237670898437,288.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138543881436e-09,0.001029300619848,-0.0233916044235229,0.0,0.0,0.0,-0.0094189532101154,60.0,13.51279067993164,0.0,-7.223571429904041e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.679335926193744e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0001019281407934,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,7.528385322075337e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,0.0001019281044136,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004834966384805,287.2465515136719,294.1499938964844,296.3843688964844,295.3303527832031,298.1783752441406,296.4147033691406,288.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526066158116464e-09,0.001031307154335,-0.0240060687065124,0.0,0.0,0.0,-0.0095352930948138,60.0,13.547677040100098,0.0,-7.251768607829946e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.679335926193744e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0001019281407934,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,7.528385322075337e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,0.0001019281044136,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004834966384805,287.2465515136719,294.1499938964844,296.3843688964844,295.3303527832031,298.1783752441406,296.4147033691406,288.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526066158116464e-09,0.001031307154335,-0.0240060687065124,0.0,0.0,0.0,-0.0095352930948138,60.0,13.547677040100098,0.0,-7.251768607829946e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,9.688914724392816e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001020290073938,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,7.5358351750765e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,0.000102028971014,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,0.0004839751636609,287.25067138671875,294.1499938964844,296.3862609863281,295.3434753417969,298.1620788574219,296.4099426269531,288.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645412468728413e-09,0.0010323274182155,-0.0243185404688119,0.0,0.0,0.0,-0.0095944572240114,60.0,13.565073013305664,0.0,-7.266128676519656e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693176269531,0.0,0.0,9.699752990854904e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,0.0001021431453409,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,7.544265099568292e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,0.0001021431089611,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0004845166113227,287.2548217773437,294.1499938964844,296.3887939453125,295.3570251464844,298.1458740234375,296.4061584472656,288.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780456444730136e-09,0.0010334829567,-0.0246721059083938,0.0,0.0,0.0,-0.0096614081412553,60.0,13.585248947143556,0.0,-7.282394420826678e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.723294351715596e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0001023910372168,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,7.562575046904385e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.000102391008113,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0004856925806961,287.26318359375,294.1499938964844,296.39556884765625,295.3853454589844,298.114501953125,296.40411376953125,288.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073763156981386e-08,0.0010359894949942,-0.0254399944096803,0.0,0.0,0.0,-0.0098068052902817,60.0,13.636822700500488,0.0,-7.317786554494887e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.723294351715596e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0001023910372168,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,7.562575046904385e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.000102391008113,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0004856925806961,287.26318359375,294.1499938964844,296.39556884765625,295.3853454589844,298.114501953125,296.40411376953125,288.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073763156981386e-08,0.0010359894949942,-0.0254399944096803,0.0,0.0,0.0,-0.0098068052902817,60.0,13.636822700500488,0.0,-7.317786554494887e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,9.747732110554352e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.0001026483805617,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,7.581582030979916e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001026483441819,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0004869133699685,287.27166748046875,294.1499938964844,296.4043884277344,295.4149475097656,298.0839233398437,296.40557861328125,288.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378244041930884e-08,0.0010385930072516,-0.0262370891869068,0.0,0.0,0.0,-0.0099577493965625,60.0,13.69510555267334,0.0,-7.354617537203012e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,9.747732110554352e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.0001026483805617,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,7.581582030979916e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001026483441819,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0004869133699685,287.27166748046875,294.1499938964844,296.4043884277344,295.4149475097656,298.0839233398437,296.40557861328125,288.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378244041930884e-08,0.0010385930072516,-0.0262370891869068,0.0,0.0,0.0,-0.0099577493965625,60.0,13.69510555267334,0.0,-7.354617537203012e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,9.772848716238514e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0001029128688969,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,7.601116521982476e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,0.0001029128325171,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,0.0004881680360995,287.2802124023437,294.1499938964844,296.41485595703125,295.44549560546875,298.0539245605469,296.4094543457031,288.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.757539749145508,0.0,-7.392567624719959e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,9.772848716238514e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0001029128688969,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,7.601116521982476e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,0.0001029128325171,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,0.0004881680360995,287.2802124023437,294.1499938964844,296.41485595703125,295.44549560546875,298.0539245605469,296.4094543457031,288.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.757539749145508,0.0,-7.392567624719959e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,9.798466635402292e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0001031826395774,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,7.621041731908917e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0001031826104735,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0004894477897323,287.2887878417969,294.1499938964844,296.4266052246094,295.4765930175781,298.02410888671875,296.4147033691406,288.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440091136842,1.1010377498621438e-08,0.0010439980542287,-0.0278917793184518,0.0,0.0,0.0,-0.0102711236104369,60.0,13.822553634643556,0.0,-7.43137675840444e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,9.798466635402292e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0001031826395774,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,7.621041731908917e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0001031826104735,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0004894477897323,287.2887878417969,294.1499938964844,296.4266052246094,295.4765930175781,298.02410888671875,296.4147033691406,288.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440091136842,1.1010377498621438e-08,0.0010439980542287,-0.0278917793184518,0.0,0.0,0.0,-0.0102711236104369,60.0,13.822553634643556,0.0,-7.43137675840444e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.811258496483788e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0001033173466566,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,7.630990876350552e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0001033173102769,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0004900867934338,287.2930908203125,294.1499938964844,296.432861328125,295.4922180175781,298.0094909667969,296.4185485839844,288.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453737340867,1.1169758451501366e-08,0.0010453625582158,-0.0283089447766542,0.0,0.0,0.0,-0.0103501435369253,60.0,13.856678009033203,0.0,-7.45079304920182e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,9.82393539743498e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.000103450838651,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,7.640850526513532e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,0.0001034508022712,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,0.0004907200927846,287.29742431640625,294.1499938964844,296.4393005371094,295.50787353515625,297.9950866699219,296.42291259765625,288.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467245010659,1.1327708548947156e-08,0.0010467130923643,-0.0287223495543003,0.0,0.0,0.0,-0.0104284463450312,60.0,13.891307830810549,0.0,-7.470059415481958e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.84856451395899e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001037101901602,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.660006667720154e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001037101610563,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0004919504281133,287.30615234375,294.1499938964844,296.4525451660156,295.5390319824219,297.9667053222656,296.43292236328125,288.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493476875126,1.163457419295355e-08,0.0010493360459804,-0.0295254755765199,0.0,0.0,0.0,-0.0105805667117238,60.0,13.96121311187744,0.0,-7.50756257161811e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.84856451395899e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001037101901602,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.660006667720154e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001037101610563,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0004919504281133,287.30615234375,294.1499938964844,296.4525451660156,295.5390319824219,297.9667053222656,296.43292236328125,288.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493476875126,1.163457419295355e-08,0.0010493360459804,-0.0295254755765199,0.0,0.0,0.0,-0.0105805667117238,60.0,13.96121311187744,0.0,-7.50756257161811e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
