time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.872584632830694e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,0.0001039631388266,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.678688416490331e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0001039631024468,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,0.0004931503208354,287.3149108886719,294.1499938964844,296.4660339355469,295.5696716308594,297.9388732910156,296.444091796875,288.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051907078363,1.1933856569612544e-08,0.0010518950875848,-0.0303086973726749,0.0,0.0,0.0,-0.0107289338484406,60.0,14.031160354614258,0.0,-7.544228708411539e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.872584632830694e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,0.0001039631388266,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.678688416490331e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0001039631024468,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,0.0004931503208354,287.3149108886719,294.1499938964844,296.4660339355469,295.5696716308594,297.9388732910156,296.444091796875,288.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051907078363,1.1933856569612544e-08,0.0010518950875848,-0.0303086973726749,0.0,0.0,0.0,-0.0107289338484406,60.0,14.031160354614258,0.0,-7.544228708411539e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.895545372273772e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0001042049261741,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.696547254454345e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,0.0001042048897943,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0004942973027937,287.3237609863281,294.1499938964844,296.4793701171875,295.5993957519531,297.9117736816406,296.4562683105469,288.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543537791818,1.2219941503133214e-08,0.001054341555573,-0.0310573317110538,0.0,0.0,0.0,-0.0108707593753933,60.0,14.100493431091309,0.0,-7.579362204523933e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.895545372273772e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0001042049261741,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.696547254454345e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,0.0001042048897943,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0004942973027937,287.3237609863281,294.1499938964844,296.4793701171875,295.5993957519531,297.9117736816406,296.4562683105469,288.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543537791818,1.2219941503133214e-08,0.001054341555573,-0.0310573317110538,0.0,0.0,0.0,-0.0108707593753933,60.0,14.100493431091309,0.0,-7.579362204523933e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.907914500217883e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0001043351730913,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,7.706166798016056e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,0.0001043351367115,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004949151771143,287.3287658691406,294.1499938964844,296.4866638183594,295.61553955078125,297.8968811035156,296.4633483886719,288.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556714842095,1.2374052893449061e-08,0.0010556591441854,-0.031460590660572,0.0,0.0,0.0,-0.0109471576288342,60.0,14.138717651367188,0.0,-7.598321616342218e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.917149873217568e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001044324308168,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,7.71335035096854e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.0001044324017129,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0004953765892423,287.33270263671875,294.1499938964844,296.4922180175781,295.6278991699219,297.8853454589844,296.46893310546875,288.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566558921709,1.2489130618575928e-08,0.0010566433193162,-0.0317617021501064,0.0,0.0,0.0,-0.0110042076557874,60.0,14.167842864990234,0.0,-7.61249410174969e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.92747227428481e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.0001045411263476,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.72137864260003e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0001045410899678,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0004958921927027,287.3371887207031,294.1499938964844,296.4983215332031,295.6415710449219,297.8723449707031,296.4753112792969,288.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577554348856,1.2617737965570086e-08,0.0010577428620308,-0.0320982113480567,0.0,0.0,0.0,-0.0110679632052779,60.0,14.20059585571289,0.0,-7.62834915235544e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.93721405393444e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.000104643710074,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.728955097263679e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.0001046436736942,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004963788669556,287.3416748046875,294.1499938964844,296.5041809082031,295.65478515625,297.8595275878906,296.48162841796875,288.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058793393895,1.2739118204763145e-08,0.0010587807046249,-0.0324157923460006,0.0,0.0,0.0,-0.0111281359568238,60.0,14.232251167297363,0.0,-7.643328103767999e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.955046698451042e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,0.00010483150254,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.742825255263597e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001048314661602,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0004972697352059,287.3507385253906,294.1499938964844,296.51495361328125,295.6797180175781,297.8343505859375,296.4937744140625,288.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606936411932,1.2961315576376364e-08,0.0010606807190924,-0.0329971350729465,0.0,0.0,0.0,-0.011238289065659,60.0,14.291528701782228,0.0,-7.670786317248712e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.955046698451042e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,0.00010483150254,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.742825255263597e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001048314661602,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0004972697352059,287.3507385253906,294.1499938964844,296.51495361328125,295.6797180175781,297.8343505859375,296.4937744140625,288.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606936411932,1.2961315576376364e-08,0.0010606807190924,-0.0329971350729465,0.0,0.0,0.0,-0.011238289065659,60.0,14.291528701782228,0.0,-7.670786317248712e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.970817336579783e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0001049975689966,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.755091792205349e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0001049975398927,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004980575758963,287.3598327636719,294.1499938964844,296.5241394042969,295.7022705078125,297.809814453125,296.5050048828125,288.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623744456097,1.315781705812924e-08,0.0010623612906783,-0.0335112176835536,0.0,0.0,0.0,-0.0113357044756412,60.0,14.345098495483398,0.0,-7.695110326721989e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.970817336579783e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0001049975689966,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.755091792205349e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0001049975398927,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004980575758963,287.3598327636719,294.1499938964844,296.5241394042969,295.7022705078125,297.809814453125,296.5050048828125,288.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623744456097,1.315781705812924e-08,0.0010623612906783,-0.0335112176835536,0.0,0.0,0.0,-0.0113357044756412,60.0,14.345098495483398,0.0,-7.695110326721989e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.984278585761786e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0001051393192028,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.765561167616397e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.000105139290099,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004987300490029,287.3690185546875,294.1499938964844,296.5313720703125,295.7221374511719,297.7858581542969,296.514892578125,288.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638086823746,1.3325538894548572e-08,0.0010637954110279,-0.0339499898254871,0.0,0.0,0.0,-0.0114188510924577,60.0,14.391806602478027,0.0,-7.7159022282558e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.984278585761786e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0001051393192028,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.765561167616397e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.000105139290099,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004987300490029,287.3690185546875,294.1499938964844,296.5313720703125,295.7221374511719,297.7858581542969,296.514892578125,288.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638086823746,1.3325538894548572e-08,0.0010637954110279,-0.0339499898254871,0.0,0.0,0.0,-0.0114188510924577,60.0,14.391806602478027,0.0,-7.7159022282558e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.995410800911486e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0001052565494319,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.774219557177275e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0001052565203281,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004992861649952,287.37823486328125,294.1499938964844,296.53631591796875,295.73895263671875,297.76239013671875,296.5230407714844,288.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649950709193,1.346425104742366e-08,0.001064981566742,-0.0343128554522991,0.0,0.0,0.0,-0.0114876171573996,60.0,14.430645942687988,0.0,-7.733118678743267e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.995410800911486e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0001052565494319,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.774219557177275e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0001052565203281,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004992861649952,287.37823486328125,294.1499938964844,296.53631591796875,295.73895263671875,297.76239013671875,296.5230407714844,288.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649950709193,1.346425104742366e-08,0.001064981566742,-0.0343128554522991,0.0,0.0,0.0,-0.0114876171573996,60.0,14.430645942687988,0.0,-7.733118678743267e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001000020711217,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0001053070518537,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.777949213050306e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0001053070227499,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004995258059352,287.38287353515625,294.1499938964844,296.5378112792969,295.7460632324219,297.7508544921875,296.52642822265625,288.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655057849362,1.3524007691501085e-08,0.0010654922807589,-0.0344691723585128,0.0,0.0,0.0,-0.0115172388032078,60.0,14.44715404510498,0.0,-7.740541718703754e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.000100043384009,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0001053505548043,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,7.78116300352849e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0001053505257004,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004997322103008,287.3875427246094,294.1499938964844,296.5386047363281,295.7522888183594,297.7394104003906,296.5292358398437,288.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065945951268,1.3575484736350065e-08,0.0010659324470907,-0.034603826701641,0.0,0.0,0.0,-0.0115427589043974,60.0,14.461193084716797,0.0,-7.746938734953801e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0001001088166958,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001054194581229,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.78625180828385e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.000105419429019,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0005000591045245,287.3968505859375,294.1499938964844,296.5378723144531,295.7618408203125,297.71685791015625,296.5327453613281,288.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666432790458,1.3657014186208016e-08,0.0010666296584531,-0.0348170958459377,0.0,0.0,0.0,-0.0115831764414906,60.0,14.48118782043457,0.0,-7.75707604816489e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0001001088166958,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001054194581229,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.78625180828385e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.000105419429019,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0005000591045245,287.3968505859375,294.1499938964844,296.5378723144531,295.7618408203125,297.71685791015625,296.5327453613281,288.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666432790458,1.3657014186208016e-08,0.0010666296584531,-0.0348170958459377,0.0,0.0,0.0,-0.0115831764414906,60.0,14.48118782043457,0.0,-7.75707604816489e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0001001553318928,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001054684471455,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.789870142005384e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0001054684180417,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0005002915277145,287.40625,294.1499938964844,296.53375244140625,295.7672119140625,297.69464111328125,296.53338623046875,288.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671393247321,1.3714982927126584e-08,0.0010671255877241,-0.034968726336956,0.0,0.0,0.0,-0.0116119161248207,60.0,14.490890502929688,0.0,-7.764288056932855e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0001001553318928,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001054684471455,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.789870142005384e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0001054684180417,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0005002915277145,287.40625,294.1499938964844,296.53375244140625,295.7672119140625,297.69464111328125,296.53338623046875,288.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671393247321,1.3714982927126584e-08,0.0010671255877241,-0.034968726336956,0.0,0.0,0.0,-0.0116119161248207,60.0,14.490890502929688,0.0,-7.764288056932855e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.000100183453469,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.000105498060293,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.792056567268446e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0001054980311891,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0005004320992156,287.4156799316406,294.1499938964844,296.5259094238281,295.7680358886719,297.6726989746094,296.5307922363281,288.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674389777705,1.3750025118497431e-08,0.0010674252407625,-0.0350603871047496,0.0,0.0,0.0,-0.0116292871534824,60.0,14.489500999450684,0.0,-7.768649368244952e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.000100183453469,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.000105498060293,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.792056567268446e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0001054980311891,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0005004320992156,287.4156799316406,294.1499938964844,296.5259094238281,295.7680358886719,297.6726989746094,296.5307922363281,288.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674389777705,1.3750025118497431e-08,0.0010674252407625,-0.0350603871047496,0.0,0.0,0.0,-0.0116292871534824,60.0,14.489500999450684,0.0,-7.768649368244952e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0001001936107059,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0001055087486747,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.792846736265346e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0001055087195709,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.000500482856296,287.4217224121094,294.1499938964844,296.5187683105469,295.7660217285156,297.6587829589844,296.5274353027344,288.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675470111891,1.3762676331907642e-08,0.0010675332741811,-0.0350934788584709,0.0,0.0,0.0,-0.0116355586796998,60.0,14.482989311218262,0.0,-7.770223930947395e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0001001960044959,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.000105511273432,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.79303300078027e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0001055112516041,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0005004948470741,287.4251403808594,294.1499938964844,296.51397705078125,295.76397705078125,297.6509704589844,296.52471923828125,288.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675727389752,1.3765667716825192e-08,0.0010675590019673,-0.0351013019680976,0.0,0.0,0.0,-0.0116370422765612,60.0,14.476672172546388,0.0,-7.770596255340936e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,0.0001001975033432,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0001055128523148,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.793149416102096e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.000105512823211,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0005005023558624,287.42987060546875,294.1499938964844,296.50634765625,295.7599792480469,297.64013671875,296.5204467773437,288.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588571459,1.3767533779684982e-08,0.0010675747180357,-0.0351061858236789,0.0,0.0,0.0,-0.0116379661485552,60.0,14.466261863708496,0.0,-7.770828602815527e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0001001953351078,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001055105676641,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.792980613885447e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0001055105385603,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0005004915292374,287.43463134765625,294.1499938964844,296.4975891113281,295.754638671875,297.6293334960937,296.5151062011719,288.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675655212253,1.3764833717289092e-08,0.001067551667802,-0.035099122673273,0.0,0.0,0.0,-0.0116366278380155,60.0,14.452471733093262,0.0,-7.770492516101515e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0001001826458377,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.00010549720173,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.791993266437203e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0001054971726262,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0005004281993024,287.4441833496094,294.1499938964844,296.47637939453125,295.7396545410156,297.6077575683594,296.5009155273437,288.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674303630366,1.374902502959685e-08,0.0010674165096133,-0.0350577719509601,0.0,0.0,0.0,-0.0116287907585501,60.0,14.414278030395508,0.0,-7.768525023266194e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0001001826458377,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.00010549720173,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.791993266437203e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0001054971726262,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0005004281993024,287.4441833496094,294.1499938964844,296.47637939453125,295.7396545410156,297.6077575683594,296.5009155273437,288.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674303630366,1.374902502959685e-08,0.0010674165096133,-0.0350577719509601,0.0,0.0,0.0,-0.0116287907585501,60.0,14.414278030395508,0.0,-7.768525023266194e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.0001001664277282,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001054801250575,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.790732342982665e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0001054801032296,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0005003472906537,287.4537353515625,294.1499938964844,296.45001220703125,295.7186889648437,297.5860900878906,296.48199462890625,288.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672577191144,1.3728825187797613e-08,0.0010672439821064,-0.0350049324333667,0.0,0.0,0.0,-0.0116187781095504,60.0,14.362455368041992,0.0,-7.766010412524339e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.0001001664277282,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001054801250575,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.790732342982665e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0001054801032296,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0005003472906537,287.4537353515625,294.1499938964844,296.45001220703125,295.7186889648437,297.5860900878906,296.48199462890625,288.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672577191144,1.3728825187797613e-08,0.0010672439821064,-0.0350049324333667,0.0,0.0,0.0,-0.0116187781095504,60.0,14.362455368041992,0.0,-7.766010412524339e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0001001508935587,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001054637687047,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.789523806422949e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0001054637396009,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0005002697580493,287.4633483886719,294.1499938964844,296.41998291015625,295.69158935546875,297.5643005371094,296.4593505859375,288.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670914780348,1.3709471780032343e-08,0.0010670777410268,-0.0349543131887912,0.0,0.0,0.0,-0.0116091798990964,60.0,14.299997329711914,0.0,-7.763602383192848e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0001001508935587,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001054637687047,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.789523806422949e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0001054637396009,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0005002697580493,287.4633483886719,294.1499938964844,296.41998291015625,295.69158935546875,297.5643005371094,296.4593505859375,288.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670914780348,1.3709471780032343e-08,0.0010670777410268,-0.0349543131887912,0.0,0.0,0.0,-0.0116091798990964,60.0,14.299997329711914,0.0,-7.763602383192848e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0001001688360702,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0001054826643667,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.790919335093349e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0001054826352628,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0005003594560548,287.4729919433594,294.1499938964844,296.38818359375,295.6588439941406,297.54229736328125,296.43267822265625,288.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672830976545,1.3731836112640394e-08,0.0010672693606466,-0.0350128076970577,0.0,0.0,0.0,-0.0116202691569924,60.0,14.225147247314451,0.0,-7.766385579088819e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0001001688360702,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0001054826643667,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.790919335093349e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0001054826352628,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0005003594560548,287.4729919433594,294.1499938964844,296.38818359375,295.6588439941406,297.54229736328125,296.43267822265625,288.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672830976545,1.3731836112640394e-08,0.0010672693606466,-0.0350128076970577,0.0,0.0,0.0,-0.0116202691569924,60.0,14.225147247314451,0.0,-7.766385579088819e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0001001840209937,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,0.0001054986496455,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.792100223014131e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0001054986205417,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.000500435300637,287.47784423828125,294.1499938964844,296.37164306640625,295.6404724121094,297.53125,296.41845703125,288.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674450313672,1.3750752536623168e-08,0.0010674312943592,-0.0350622907280921,0.0,0.0,0.0,-0.0116296475753188,60.0,14.185062408447266,0.0,-7.768739607172392e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0001002089120447,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0001055248649208,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.794036355335265e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.000105524835817,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0005005596904084,287.4826965332031,294.1499938964844,296.354736328125,295.620849609375,297.5201110839844,296.4035339355469,288.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677102254703,1.3781773056109614e-08,0.001067696372047,-0.0351434312760829,0.0,0.0,0.0,-0.0116450246423482,60.0,14.142650604248049,0.0,-7.77260140694125e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0001002821954898,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0001056020264513,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.799735612934455e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.0001056020046235,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.0005009258165955,287.4924011230469,294.1499938964844,296.3197631835937,295.5780334472656,297.4976501464844,296.37176513671875,288.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684907902032,1.3873078685833208e-08,0.0010684769367799,-0.0353822521865367,0.0,0.0,0.0,-0.0116902878507971,60.0,14.051109313964844,0.0,-7.78397364342709e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
