time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0001002821954898,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0001056020264513,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.799735612934455e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.0001056020046235,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.0005009258165955,287.4924011230469,294.1499938964844,296.3197631835937,295.5780334472656,297.4976501464844,296.37176513671875,288.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684907902032,1.3873078685833208e-08,0.0010684769367799,-0.0353822521865367,0.0,0.0,0.0,-0.0116902878507971,60.0,14.051109313964844,0.0,-7.78397364342709e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,0.0001003763463813,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.0001057011832017,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.807058864273131e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001057011540979,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0005013961927033,287.5021667480469,294.1499938964844,296.283447265625,295.5308532714844,297.4749450683594,296.3383483886719,288.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694935917854,1.3990399061469816e-08,0.0010694795055314,-0.0356891155242919,0.0,0.0,0.0,-0.0117484452202916,60.0,13.95380687713623,0.0,-7.798598034014503e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,0.0001003763463813,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.0001057011832017,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.807058864273131e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001057011540979,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0005013961927033,287.5021667480469,294.1499938964844,296.283447265625,295.5308532714844,297.4749450683594,296.3383483886719,288.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694935917854,1.3990399061469816e-08,0.0010694795055314,-0.0356891155242919,0.0,0.0,0.0,-0.0117484452202916,60.0,13.95380687713623,0.0,-7.798598034014503e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0001004994992399,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0001058308625943,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,7.816636934876442e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0001058308407664,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0005020113894715,287.511962890625,294.1499938964844,296.2459411621094,295.47967529296875,297.451904296875,296.3028869628906,288.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708059417083,1.4143842541614049e-08,0.0010707918554544,-0.0360904447734355,0.0,0.0,0.0,-0.0118245156481862,60.0,13.849173545837402,0.0,-7.817745739657769e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0001004994992399,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0001058308625943,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,7.816636934876442e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0001058308407664,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0005020113894715,287.511962890625,294.1499938964844,296.2459411621094,295.47967529296875,297.451904296875,296.3028869628906,288.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708059417083,1.4143842541614049e-08,0.0010707918554544,-0.0360904447734355,0.0,0.0,0.0,-0.0118245156481862,60.0,13.849173545837402,0.0,-7.817745739657769e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0001006007878459,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0001059375281329,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.824514614185318e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.000105937499029,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,0.0005025173886679,287.51904296875,294.1499938964844,296.2182312011719,295.44061279296875,297.43511962890625,296.2764892578125,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718851117417,1.4270049142339758e-08,0.0010718709090724,-0.0364205241203308,0.0,0.0,0.0,-0.0118870800361037,60.0,13.770590782165527,0.0,-7.833512682964283e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0001006440652417,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0001059830974554,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,7.82788047217764e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0001059830756275,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0005027335719205,287.5218200683594,294.1499938964844,296.20733642578125,295.4249572753906,297.4285583496094,296.2659912109375,288.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723460000008,1.4323972230556592e-08,0.0010723316809162,-0.0365615487098693,0.0,0.0,0.0,-0.0119138108566403,60.0,13.73922348022461,0.0,-7.840254312441176e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,0.000100725039374,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001060683644027,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,7.834178541088477e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0001060683352989,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0005031380569562,287.5267639160156,294.1499938964844,296.18768310546875,295.3964233398437,297.416748046875,296.2469787597656,288.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732092196121,1.4424862193607169e-08,0.0010731947841122,-0.0368254035711288,0.0,0.0,0.0,-0.0119638284668326,60.0,13.682195663452148,0.0,-7.852874972513747e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0001008111357805,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0001061590301105,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,7.840875332476571e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0001061590082827,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,0.0005035682115703,287.5317077636719,294.1499938964844,296.16778564453125,295.3671264648437,297.4048767089844,296.2276611328125,288.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741265723481,1.4532144376744329e-08,0.0010741120204329,-0.0371059663593769,0.0,0.0,0.0,-0.0120170125737786,60.0,13.623929023742676,0.0,-7.866306361847819e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0001009981060633,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0001063559247995,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.855417061364278e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001063558956957,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0005045022116973,287.5416564941406,294.1499938964844,296.1274719238281,295.3065795898437,297.3807983398437,296.1880798339844,288.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761185549199,1.4765109135339573e-08,0.001076103770174,-0.0377151817083358,0.0,0.0,0.0,-0.0121325012296438,60.0,13.503684043884276,0.0,-7.895512510458502e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0001009981060633,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0001063559247995,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.855417061364278e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001063558956957,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0005045022116973,287.5416564941406,294.1499938964844,296.1274719238281,295.3065795898437,297.3807983398437,296.1880798339844,288.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761185549199,1.4765109135339573e-08,0.001076103770174,-0.0377151817083358,0.0,0.0,0.0,-0.0121325012296438,60.0,13.503684043884276,0.0,-7.895512510458502e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0001011986896628,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0001065671385731,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.87101816968061e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0001065671167452,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0005055041983723,287.5516357421875,294.1499938964844,296.08648681640625,295.2437438964844,297.3563842773437,296.1475524902344,288.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782554745674,1.501503099632373e-08,0.0010782404569908,-0.0383686944842338,0.0,0.0,0.0,-0.01225639693439,60.0,13.379776000976562,0.0,-7.926904999067119e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0001011986896628,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0001065671385731,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.87101816968061e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0001065671167452,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0005055041983723,287.5516357421875,294.1499938964844,296.08648681640625,295.2437438964844,297.3563842773437,296.1475524902344,288.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782554745674,1.501503099632373e-08,0.0010782404569908,-0.0383686944842338,0.0,0.0,0.0,-0.01225639693439,60.0,13.379776000976562,0.0,-7.926904999067119e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001014133740682,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0001067932171281,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.8877157648094e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0001067931953002,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.0005065766745246,287.5616760253906,294.1499938964844,296.0450134277344,295.1790771484375,297.33154296875,296.1061096191406,288.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805431520566,1.5282530796412175e-08,0.0010805279016494,-0.03906811773777,0.0,0.0,0.0,-0.0123890079557895,60.0,13.251733779907228,0.0,-7.960573356058377e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001014133740682,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0001067932171281,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.8877157648094e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0001067931953002,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.0005065766745246,287.5616760253906,294.1499938964844,296.0450134277344,295.1790771484375,297.33154296875,296.1061096191406,288.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805431520566,1.5282530796412175e-08,0.0010805279016494,-0.03906811773777,0.0,0.0,0.0,-0.0123890079557895,60.0,13.251733779907228,0.0,-7.960573356058377e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0001016356764012,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.0001070273065124,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,7.905005622887984e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0001070272846845,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0005076871020719,287.57177734375,294.1499938964844,296.003173828125,295.1129455566406,297.3063659667969,296.0640563964844,288.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829116217792,1.5559512789309338e-08,0.001082896022126,-0.039792276918888,0.0,0.0,0.0,-0.0125263184309005,60.0,13.120893478393556,0.0,-7.995511452918438e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0001016356764012,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.0001070273065124,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,7.905005622887984e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0001070272846845,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0005076871020719,287.57177734375,294.1499938964844,296.003173828125,295.1129455566406,297.3063659667969,296.0640563964844,288.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829116217792,1.5559512789309338e-08,0.001082896022126,-0.039792276918888,0.0,0.0,0.0,-0.0125263184309005,60.0,13.120893478393556,0.0,-7.995511452918438e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0001017494287225,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0001071470978786,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,7.913853187346831e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,0.0001071470760507,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0005082553834654,287.5768127441406,294.1499938964844,295.9821472167969,295.0794677734375,297.29364013671875,296.0428466796875,288.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841238545253,1.570125540695244e-08,0.0010841081384569,-0.0401628315448761,0.0,0.0,0.0,-0.0125965867191553,60.0,13.054372787475586,0.0,-8.013419972030533e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,0.0001018637412926,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,0.0001072674713213,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,7.922743679955602e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0001072674422175,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.000508826400619,287.5819091796875,294.1499938964844,295.96112060546875,295.0457763671875,297.28082275390625,296.0215148925781,288.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853417916223,1.5843683698335553e-08,0.0010853259591385,-0.0405351631343364,0.0,0.0,0.0,-0.0126671940088272,60.0,12.987196922302246,0.0,-8.031435072552996e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.000102091806184,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0001075076288543,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.94048173702322e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0001075076070264,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.000509965699166,287.5920715332031,294.1499938964844,295.9189758300781,294.9779968261719,297.2549133300781,295.97869873046875,288.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877717286348,1.6127854607361772e-08,0.0010877556633204,-0.0412779860198497,0.0,0.0,0.0,-0.0128080686554312,60.0,12.851133346557615,0.0,-8.067438983516696e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.000102091806184,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0001075076288543,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.94048173702322e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0001075076070264,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.000509965699166,287.5920715332031,294.1499938964844,295.9189758300781,294.9779968261719,297.2549133300781,295.97869873046875,288.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877717286348,1.6127854607361772e-08,0.0010877556633204,-0.0412779860198497,0.0,0.0,0.0,-0.0128080686554312,60.0,12.851133346557615,0.0,-8.067438983516696e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0001023165168589,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0001077442648238,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.95795931480825e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0001077442429959,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0005110882339067,287.602294921875,294.1499938964844,295.8768920898437,294.9100646972656,297.2286071777344,295.9356994628906,288.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901662753894,1.6407849301458555e-08,0.0010901498608291,-0.0420098267495632,0.0,0.0,0.0,-0.0129468739032745,60.0,12.713143348693848,0.0,-8.10299312092866e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0001023165168589,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0001077442648238,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.95795931480825e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0001077442429959,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0005110882339067,287.602294921875,294.1499938964844,295.8768920898437,294.9100646972656,297.2286071777344,295.9356994628906,288.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901662753894,1.6407849301458555e-08,0.0010901498608291,-0.0420098267495632,0.0,0.0,0.0,-0.0129468739032745,60.0,12.713143348693848,0.0,-8.10299312092866e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0001025335222948,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0001079727808246,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,7.974837353685871e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0001079727589967,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0005121722351759,287.6125793457031,294.1499938964844,295.83502197265625,294.8423156738281,297.20196533203125,295.89276123046875,288.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924785165116,1.6678239234124703e-08,0.0010924617527052,-0.0427165031433105,0.0,0.0,0.0,-0.0130809172987937,60.0,12.573692321777344,0.0,-8.137401152907844e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0001025335222948,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0001079727808246,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,7.974837353685871e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0001079727589967,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0005121722351759,287.6125793457031,294.1499938964844,295.83502197265625,294.8423156738281,297.20196533203125,295.89276123046875,288.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924785165116,1.6678239234124703e-08,0.0010924617527052,-0.0427165031433105,0.0,0.0,0.0,-0.0130809172987937,60.0,12.573692321777344,0.0,-8.137401152907844e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0001026983518386,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0001081463560694,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,7.987657591002062e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001081463342416,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0005129956407472,287.6208190917969,294.1499938964844,295.8017578125,294.78857421875,297.180419921875,295.8585510253906,288.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942346416413,1.6883623388253e-08,0.0010942177614197,-0.0432532355189323,0.0,0.0,0.0,-0.013182733207941,60.0,12.461333274841309,0.0,-8.163585363263337e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0001027373000397,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,0.0001081873633665,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.990686572156847e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,0.0001081873415387,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,0.00051319017075,287.62286376953125,294.1499938964844,295.7934875488281,294.7752380371094,297.17498779296875,295.8500366210937,288.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094649778679,1.6932148128034896e-08,0.001094632782042,-0.0433800406754016,0.0,0.0,0.0,-0.0132067902013659,60.0,12.4331693649292,0.0,-8.169778453748222e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0001028333645081,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0001082885282812,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.998158253030851e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0001082885064533,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.0005136700929142,287.6280517578125,294.1499938964844,295.7728881835937,294.7420654296875,297.161376953125,295.82879638671875,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956729529425,1.705184971001472e-08,0.0010956558398902,-0.0436928384006023,0.0,0.0,0.0,-0.0132661284878849,60.0,12.362625122070312,0.0,-8.185064359622629e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0001029240665957,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,0.0001083840470528,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,8.005213021533564e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0001083840252249,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0005141231813468,287.6332397460937,294.1499938964844,295.75244140625,294.709228515625,297.1476745605469,295.80767822265625,288.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966394329443,1.7164868637564723e-08,0.001096622319892,-0.0439881607890129,0.0,0.0,0.0,-0.0133221568539738,60.0,12.29199504852295,0.0,-8.199509693440633e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001030875864671,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,0.0001085562398657,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,8.017931395443156e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0001085562180378,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.00051494006766,287.64361572265625,294.1499938964844,295.7120361328125,294.6446533203125,297.1200866699219,295.765869140625,288.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983821703121,1.736862031975761e-08,0.0010983648244291,-0.0445205457508564,0.0,0.0,0.0,-0.013423167169094,60.0,12.150758743286133,0.0,-8.225585190757556e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001030875864671,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,0.0001085562398657,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,8.017931395443156e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0001085562180378,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.00051494006766,287.64361572265625,294.1499938964844,295.7120361328125,294.6446533203125,297.1200866699219,295.765869140625,288.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983821703121,1.736862031975761e-08,0.0010983648244291,-0.0445205457508564,0.0,0.0,0.0,-0.013423167169094,60.0,12.150758743286133,0.0,-8.225585190757556e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,0.0001032244617817,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.00010870036931,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,8.028576849028468e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,0.0001087003474822,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0005156238330528,287.654052734375,294.1499938964844,295.67242431640625,294.5820007324219,297.0922241210937,295.7247314453125,288.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998407378792,1.7539166563551593e-08,0.0010998231591656,-0.044966135174036,0.0,0.0,0.0,-0.0135077144950628,60.0,12.009815216064451,0.0,-8.247442195852275e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,0.0001032244617817,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.00010870036931,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,8.028576849028468e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,0.0001087003474822,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0005156238330528,287.654052734375,294.1499938964844,295.67242431640625,294.5820007324219,297.0922241210937,295.7247314453125,288.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998407378792,1.7539166563551593e-08,0.0010998231591656,-0.044966135174036,0.0,0.0,0.0,-0.0135077144950628,60.0,12.009815216064451,0.0,-8.247442195852275e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0001033304506563,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0001088119824999,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,8.036820509005338e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.000108811960672,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0005161532899364,287.6644897460937,294.1499938964844,295.6336975097656,294.52166748046875,297.0641174316406,295.6844787597656,288.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009701993316,1.76712298127768e-08,0.0011009525042027,-0.0453111641108989,0.0,0.0,0.0,-0.0135731836780905,60.0,11.869759559631348,0.0,-8.26438721901468e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0001033304506563,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0001088119824999,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,8.036820509005338e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.000108811960672,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0005161532899364,287.6644897460937,294.1499938964844,295.6336975097656,294.52166748046875,297.0641174316406,295.6844787597656,288.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009701993316,1.76712298127768e-08,0.0011009525042027,-0.0453111641108989,0.0,0.0,0.0,-0.0135731836780905,60.0,11.869759559631348,0.0,-8.26438721901468e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,0.0001033997978083,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0001088850112864,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,8.042214176384732e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0001088849894586,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0005164997419342,287.6749572753906,294.1499938964844,295.5960388183594,294.46405029296875,297.0357971191406,295.645263671875,288.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017092037945,1.7757644243943105e-08,0.0011016913922503,-0.0455369241535663,0.0,0.0,0.0,-0.0136160235852003,60.0,11.731142044067385,0.0,-8.275485186004516e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,0.0001033997978083,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0001088850112864,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,8.042214176384732e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0001088849894586,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0005164997419342,287.6749572753906,294.1499938964844,295.5960388183594,294.46405029296875,297.0357971191406,295.645263671875,288.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017092037945,1.7757644243943105e-08,0.0011016913922503,-0.0455369241535663,0.0,0.0,0.0,-0.0136160235852003,60.0,11.731142044067385,0.0,-8.275485186004516e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0001034199667628,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0001089062498067,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,8.04378287284635e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001089062279788,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0005166005576029,287.6802062988281,294.1499938964844,295.5776672363281,294.4364013671875,297.0215759277344,295.6261291503906,288.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019234079867,1.7782776140506943e-08,0.0011019055964425,-0.0456025786697864,0.0,0.0,0.0,-0.0136284790933132,60.0,11.662602424621582,0.0,-8.27871389219581e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,0.0001034296001307,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0001089163924916,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,8.044532296480611e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0001089163706637,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0005166486953385,287.6854858398437,294.1499938964844,295.5596008300781,294.4095764160156,297.0072937011719,295.6072692871094,288.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020260863006,1.7794782536384446e-08,0.0011020082747563,-0.0456339418888092,0.0,0.0,0.0,-0.013634430244565,60.0,11.594626426696776,0.0,-8.280256480475148e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
