time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0001034169836202,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.000108903106593,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,8.043550769798458e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,0.0001089030847651,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0005165857146494,287.69598388671875,294.1499938964844,295.52447509765625,294.358642578125,296.9786682128906,295.57049560546875,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018926743417,1.7779060001998914e-08,0.0011018748627975,-0.0455928705632686,0.0,0.0,0.0,-0.0136266415938735,60.0,11.46051025390625,0.0,-8.27823640747738e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0001034169836202,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.000108903106593,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,8.043550769798458e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,0.0001089030847651,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0005165857146494,287.69598388671875,294.1499938964844,295.52447509765625,294.358642578125,296.9786682128906,295.57049560546875,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018926743417,1.7779060001998914e-08,0.0011018748627975,-0.0455928705632686,0.0,0.0,0.0,-0.0136266415938735,60.0,11.46051025390625,0.0,-8.27823640747738e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001033553708111,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.000108838219603,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,8.038758096517995e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,0.0001088381977751,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.0005162779707461,287.7065124511719,294.1499938964844,295.4908447265625,294.31170654296875,296.9499816894531,295.53521728515625,288.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101236208342,1.7702287635756875e-08,0.001101218513213,-0.0453923046588897,0.0,0.0,0.0,-0.0135885830968618,60.0,11.329794883728027,0.0,-8.268374784847765e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001033553708111,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.000108838219603,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,8.038758096517995e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,0.0001088381977751,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.0005162779707461,287.7065124511719,294.1499938964844,295.4908447265625,294.31170654296875,296.9499816894531,295.53521728515625,288.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101236208342,1.7702287635756875e-08,0.001101218513213,-0.0453923046588897,0.0,0.0,0.0,-0.0135885830968618,60.0,11.329794883728027,0.0,-8.268374784847765e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.0001032474101521,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.0001087245327653,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,8.030360913835466e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0001087245109374,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0005157387349754,287.717041015625,294.1499938964844,295.4588623046875,294.26910400390625,296.9212341308594,295.5014953613281,288.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000861413776,1.7567767685022773e-08,0.0011000686790794,-0.0450408607721328,0.0,0.0,0.0,-0.0135218976065516,60.0,11.20290470123291,0.0,-8.251110727997003e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.0001032474101521,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.0001087245327653,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,8.030360913835466e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0001087245109374,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0005157387349754,287.717041015625,294.1499938964844,295.4588623046875,294.26910400390625,296.9212341308594,295.5014953613281,288.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000861413776,1.7567767685022773e-08,0.0011000686790794,-0.0450408607721328,0.0,0.0,0.0,-0.0135218976065516,60.0,11.20290470123291,0.0,-8.251110727997003e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.0001031082138069,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,0.0001085779513232,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,8.019535016501322e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.0001085779367713,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0005150434444658,287.7262878417969,294.1499938964844,295.4321594238281,294.235595703125,296.8959350585937,295.4732971191406,288.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986030101776,1.7394333085007932e-08,0.0010985855478793,-0.0445877276360988,0.0,0.0,0.0,-0.0134359188377857,60.0,11.095251083374023,0.0,-8.228878556337804e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001030852508847,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.000108553773316,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,8.01774876890704e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,0.0001085537514882,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0005149287753738,287.7275695800781,294.1499938964844,295.4286499023437,294.2313232421875,296.8924865722656,295.4696044921875,288.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983584215864,1.7365721305395713e-08,0.0010983410757035,-0.0445129685103893,0.0,0.0,0.0,-0.0134217347949743,60.0,11.080955505371094,0.0,-8.225213576906756e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,0.000102983576653,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001084467003238,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,8.009840530576184e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0001084466784959,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0005144209135323,287.7328186035156,294.1499938964844,295.41424560546875,294.21435546875,296.8781433105469,295.4543762207031,288.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972743621096,1.7239029759252844e-08,0.0010972571326419,-0.044181939214468,0.0,0.0,0.0,-0.0133589254692196,60.0,11.022098541259766,0.0,-8.208995438963029e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,0.0001028702608891,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001083273746189,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,8.001027163118124e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.000108327352791,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0005138549022376,287.7380676269531,294.1499938964844,295.4003295898437,294.19873046875,296.8638000488281,295.4396057128906,288.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960669023916,1.7097837812229958e-08,0.0010960497893393,-0.0438130088150501,0.0,0.0,0.0,-0.0132889300584793,60.0,10.964555740356444,0.0,-8.190940548047365e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0001026035824907,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.0001080465444829,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,7.98028486315161e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.000108046529931,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,0.0005125228199176,287.7485656738281,294.1499938964844,295.3740539550781,294.1717529296875,296.8352355957031,295.4114990234375,288.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932264849543,1.6765557830922262e-08,0.001093209721148,-0.0429446920752525,0.0,0.0,0.0,-0.0131242107599973,60.0,10.854138374328612,0.0,-8.14852754160711e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0001026035824907,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.0001080465444829,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,7.98028486315161e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.000108046529931,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,0.0005125228199176,287.7485656738281,294.1499938964844,295.3740539550781,294.1717529296875,296.8352355957031,295.4114990234375,288.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932264849543,1.6765557830922262e-08,0.001093209721148,-0.0429446920752525,0.0,0.0,0.0,-0.0131242107599973,60.0,10.854138374328612,0.0,-8.14852754160711e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0001022882570396,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,0.0001077144988812,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,7.955760520417243e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001077144843293,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0005109477788209,287.7590637207031,294.1499938964844,295.3500061035156,294.1508178710937,296.8068542480469,295.3853454589844,288.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089867320843,1.6372670330611072e-08,0.0010898510226979,-0.0419178754091262,0.0,0.0,0.0,-0.012929443269968,60.0,10.750239372253418,0.0,-8.098520964949787e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0001022882570396,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,0.0001077144988812,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,7.955760520417243e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001077144843293,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0005109477788209,287.7590637207031,294.1499938964844,295.3500061035156,294.1508178710937,296.8068542480469,295.3853454589844,288.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089867320843,1.6372670330611072e-08,0.0010898510226979,-0.0419178754091262,0.0,0.0,0.0,-0.012929443269968,60.0,10.750239372253418,0.0,-8.098520964949787e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,0.0001019290866679,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0001073362727765,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,7.927824481157586e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,0.0001073362582246,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0005091537022963,287.7695007324219,294.1499938964844,295.3273010253906,294.1340026855469,296.7786560058594,295.3611755371094,288.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860401671379,1.592514387027677e-08,0.0010860242182388,-0.0407481081783771,0.0,0.0,0.0,-0.0127075854688882,60.0,10.653244972229004,0.0,-8.041747179277081e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,0.0001019290866679,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0001073362727765,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,7.927824481157586e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,0.0001073362582246,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0005091537022963,287.7695007324219,294.1499938964844,295.3273010253906,294.1340026855469,296.7786560058594,295.3611755371094,288.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860401671379,1.592514387027677e-08,0.0010860242182388,-0.0407481081783771,0.0,0.0,0.0,-0.0127075854688882,60.0,10.653244972229004,0.0,-8.041747179277081e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0001015495727187,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0001069366262527,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,7.898306648712605e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,0.0001069366044248,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,0.0005072579951956,287.7799377441406,294.1499938964844,295.3050537109375,294.119140625,296.75067138671875,295.3382873535156,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819965973496,1.5452270574201066e-08,0.0010819812305271,-0.0395119041204452,0.0,0.0,0.0,-0.0124731650575995,60.0,10.560260772705078,-0.0,-7.98197490325947e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0001015495727187,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0001069366262527,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,7.898306648712605e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,0.0001069366044248,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,0.0005072579951956,287.7799377441406,294.1499938964844,295.3050537109375,294.119140625,296.75067138671875,295.3382873535156,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819965973496,1.5452270574201066e-08,0.0010819812305271,-0.0395119041204452,0.0,0.0,0.0,-0.0124731650575995,60.0,10.560260772705078,-0.0,-7.98197490325947e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,0.0001013515793601,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,0.0001067281264113,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,7.882907084422186e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,0.0001067281118594,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.0005062690470367,287.7851257324219,294.1499938964844,295.2940673828125,294.11236572265625,296.7367858886719,295.3272399902344,288.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798869188874,1.5205577241772517e-08,0.0010798716684803,-0.0388669148087501,0.0,0.0,0.0,-0.0123508684337139,60.0,10.515174865722656,-0.0,-7.950880132057139e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0001011505373753,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,0.0001065164178726,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,7.867270323913544e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,0.0001065164033207,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,0.000505264790263,287.7903137207031,294.1499938964844,295.2832336425781,294.1060485839844,296.72296142578125,295.3163757324219,289.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777445277199,1.495508072935081e-08,0.0010777295101433,-0.0382119342684745,0.0,0.0,0.0,-0.0122266849502921,60.0,10.470767974853516,-0.0,-7.919368272268913e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0001007405226118,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0001060846552718,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.835379801690578e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0001060846407199,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0005032167537137,287.8006896972656,294.1499938964844,295.2618408203125,294.0946655273437,296.6954345703125,295.2950439453125,289.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733765084296,1.4444214713194016e-08,0.0010733620729297,-0.0368760116398334,0.0,0.0,0.0,-0.0119734313338994,60.0,10.38369369506836,-0.0,-7.855296502157216e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0001007405226118,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0001060846552718,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.835379801690578e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0001060846407199,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0005032167537137,287.8006896972656,294.1499938964844,295.2618408203125,294.0946655273437,296.6954345703125,295.2950439453125,289.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733765084296,1.4444214713194016e-08,0.0010733620729297,-0.0368760116398334,0.0,0.0,0.0,-0.0119734313338994,60.0,10.38369369506836,-0.0,-7.855296502157216e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0001003197394311,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0001056415494531,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,7.802652544341981e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,0.0001056415349012,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0005011149332858,287.8110046386719,294.1499938964844,295.2408752441406,294.0848693847656,296.6681823730469,295.2744445800781,289.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688931215554,1.3919936314721326e-08,0.0010688792681321,-0.0355048142373561,0.0,0.0,0.0,-0.0117135252803564,60.0,10.299914360046388,-0.0,-7.789812883629565e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0001003197394311,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0001056415494531,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,7.802652544341981e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,0.0001056415349012,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0005011149332858,287.8110046386719,294.1499938964844,295.2408752441406,294.0848693847656,296.6681823730469,295.2744445800781,289.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688931215554,1.3919936314721326e-08,0.0010688792681321,-0.0355048142373561,0.0,0.0,0.0,-0.0117135252803564,60.0,10.299914360046388,-0.0,-7.789812883629565e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.989384125219658e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.0001051930521498,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.769526564516127e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0001051930375979,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004989875014871,287.8212890625,294.1499938964844,295.2203674316406,294.0765075683594,296.6411437988281,295.2543640136719,289.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643552523106,1.3389278130659932e-08,0.0010643418645486,-0.0341167300939559,0.0,0.0,0.0,-0.0114504564553499,60.0,10.21904182434082,-0.0,-7.72381056890481e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.989384125219658e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.0001051930521498,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.769526564516127e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0001051930375979,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004989875014871,287.8212890625,294.1499938964844,295.2203674316406,294.0765075683594,296.6411437988281,295.2543640136719,289.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643552523106,1.3389278130659932e-08,0.0010643418645486,-0.0341167300939559,0.0,0.0,0.0,-0.0114504564553499,60.0,10.21904182434082,-0.0,-7.72381056890481e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.94832516880706e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0001047606856445,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,7.737592386547476e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0001047606710926,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,0.0004969365545548,287.83111572265625,294.1499938964844,295.2010498046875,294.0697631835937,296.6154479980469,295.2355651855469,289.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599804809316,1.2877708677194732e-08,0.0010599676752462,-0.0327783934772014,0.0,0.0,0.0,-0.0111968498677015,60.0,10.144107818603516,-0.0,-7.66044863098614e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.946626960299908e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,0.0001047428013407,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,7.73627107264474e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0001047427867888,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0004968517459928,287.8315124511719,294.1499938964844,295.20025634765625,294.06951904296875,296.6143798828125,295.2348022460937,289.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597995715215,1.2856547826345377e-08,0.0010597866494208,-0.0327230282127857,0.0,0.0,0.0,-0.0111863603815436,60.0,10.14109230041504,-0.0,-7.657833123175807e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.925328777171671e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,0.0001045185199473,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,7.719705899944529e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0001045185053953,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0004957878845743,287.83660888671875,294.1499938964844,295.1903686523437,294.0664978027344,296.60107421875,295.22528076171875,289.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575304040685,1.2591179654464213e-08,0.0010575178312137,-0.0320287160575389,0.0,0.0,0.0,-0.0110548073425889,60.0,10.103541374206545,-0.0,-7.625073550343586e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.904128819471224e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.0001042952790157,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,7.703217124799266e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0001042952644638,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0004947289125993,287.8417053222656,294.1499938964844,295.1805725097656,294.0637512207031,296.5878601074219,295.2158508300781,289.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552717139944,1.2327047826943272e-08,0.0010552593739703,-0.0313375927507877,0.0,0.0,0.0,-0.0109238661825656,60.0,10.066725730895996,-0.0,-7.592535666844924e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.862067236099392e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.00010385234782,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,7.670502236578614e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,0.0001038523332681,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0004926279070787,287.85186767578125,294.1499938964844,295.16131591796875,294.0591125488281,296.5615539550781,295.197265625,289.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507898405194,1.1802979926756052e-08,0.0010507780825719,-0.0299661979079246,0.0,0.0,0.0,-0.0106640625745058,60.0,9.994795799255373,-0.0,-7.528183232352603e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.862067236099392e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.00010385234782,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,7.670502236578614e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,0.0001038523332681,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0004926279070787,287.85186767578125,294.1499938964844,295.16131591796875,294.0591125488281,296.5615539550781,295.197265625,289.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507898405194,1.1802979926756052e-08,0.0010507780825719,-0.0299661979079246,0.0,0.0,0.0,-0.0106640625745058,60.0,9.994795799255373,-0.0,-7.528183232352603e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.820873674470933e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0001034185552271,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.638462557224557e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001034185406751,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,0.0004905702662654,287.86199951171875,294.1499938964844,295.1424865722656,294.0555114746094,296.5354919433594,295.1791687011719,289.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464007500559,1.128973448061288e-08,0.0010463894577696,-0.0286229606717824,0.0,0.0,0.0,-0.0104096261784434,60.0,9.926194190979004,-0.0,-7.465425255759328e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.820873674470933e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0001034185552271,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.638462557224557e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001034185406751,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,0.0004905702662654,287.86199951171875,294.1499938964844,295.1424865722656,294.0555114746094,296.5354919433594,295.1791687011719,289.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464007500559,1.128973448061288e-08,0.0010463894577696,-0.0286229606717824,0.0,0.0,0.0,-0.0104096261784434,60.0,9.926194190979004,-0.0,-7.465425255759328e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.780684922588988e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001029953564284,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.607205043314025e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.0001029953418765,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004885628004558,287.8720703125,294.1499938964844,295.1240539550781,294.05279541015625,296.5097045898437,295.1615600585937,289.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421187616884,1.0789017679257997e-08,0.0010421079350635,-0.0273123644292354,0.0,0.0,0.0,-0.0101613998413085,60.0,9.860739707946776,-0.0,-7.404451451975548e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.780684922588988e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001029953564284,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.607205043314025e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.0001029953418765,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004885628004558,287.8720703125,294.1499938964844,295.1240539550781,294.05279541015625,296.5097045898437,295.1615600585937,289.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421187616884,1.0789017679257997e-08,0.0010421079350635,-0.0273123644292354,0.0,0.0,0.0,-0.0101613998413085,60.0,9.860739707946776,-0.0,-7.404451451975548e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.741725807543844e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.0001025850942824,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,7.576902862638235e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0001025850797304,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0004866167146246,287.8821105957031,294.1499938964844,295.1060485839844,294.05084228515625,296.484130859375,295.1444091796875,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303611297501902e-08,0.0010379573795944,-0.0260417107492685,0.0,0.0,0.0,-0.0099207628518342,60.0,9.798383712768556,-0.0,-7.345580854689615e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.741725807543844e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.0001025850942824,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,7.576902862638235e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0001025850797304,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0004866167146246,287.8821105957031,294.1499938964844,295.1060485839844,294.05084228515625,296.484130859375,295.1444091796875,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303611297501902e-08,0.0010379573795944,-0.0260417107492685,0.0,0.0,0.0,-0.0099207628518342,60.0,9.798383712768556,-0.0,-7.345580854689615e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,9.722925460664555e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.0001023871154757,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.562281098216772e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,0.0001023871009238,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.0004856776504311,287.8871154785156,294.1499938964844,295.0971984863281,294.0501403808594,296.4714660644531,295.1360778808594,289.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359645821154,1.0069377331944906e-08,0.0010359545703977,-0.0254285093396902,0.0,0.0,0.0,-0.009804643690586,60.0,9.768685340881348,-0.0,-7.31725648961401e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
