time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.704384137876332e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,0.0001021918724291,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,7.54786015022546e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,0.0001021918578771,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0004847515083383,287.8921203613281,294.1499938964844,295.0884704589844,294.0495910644531,296.4588623046875,295.1278076171875,289.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339897125959,9.83837189494352e-09,0.0010339799337089,-0.0248237308114767,0.0,0.0,0.0,-0.0096901282668113,60.0,9.739564895629885,-0.0,-7.289376213748255e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.668272832641378e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,0.0001018116017803,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,7.519772771047428e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0001018115872284,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.0004829477111343,287.902099609375,294.1499938964844,295.0712890625,294.04888916015625,296.43377685546875,295.1115417480469,289.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301413713023,9.388456234660224e-09,0.0010301319416612,-0.0236457660794258,0.0,0.0,0.0,-0.0094670811668038,60.0,9.682945251464844,-0.0,-7.235227883484185e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.668272832641378e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,0.0001018116017803,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,7.519772771047428e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0001018115872284,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.0004829477111343,287.902099609375,294.1499938964844,295.0712890625,294.04888916015625,296.43377685546875,295.1115417480469,289.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301413713023,9.388456234660224e-09,0.0010301319416612,-0.0236457660794258,0.0,0.0,0.0,-0.0094670811668038,60.0,9.682945251464844,-0.0,-7.235227883484185e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.634095476940274e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.000101451689261,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,7.493190059904009e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,0.000101451674709,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0004812404804397,287.9120178222656,294.1499938964844,295.05450439453125,294.0486755371094,296.4089050292969,295.095703125,289.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264997836202,8.962633302189715e-09,0.0010264908196404,-0.0225307904183864,0.0,0.0,0.0,-0.0092559829354286,60.0,9.629319190979004,-0.0,-7.184164729778787e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.634095476940274e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.000101451689261,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,7.493190059904009e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,0.000101451674709,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0004812404804397,287.9120178222656,294.1499938964844,295.05450439453125,294.0486755371094,296.4089050292969,295.095703125,289.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264997836202,8.962633302189715e-09,0.0010264908196404,-0.0225307904183864,0.0,0.0,0.0,-0.0092559829354286,60.0,9.629319190979004,-0.0,-7.184164729778787e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.602028148947284e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,0.0001011140047921,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.46824880479835e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0001011139902402,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0004796387220267,287.92193603515625,294.1499938964844,295.0381164550781,294.0487670898437,296.3843078613281,295.080322265625,289.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230829939246,8.563109332726526e-09,0.0010230744956061,-0.021484600380063,0.0,0.0,0.0,-0.0090579213574528,60.0,9.578668594360352,-0.0,-7.136419810649387e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.602028148947284e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,0.0001011140047921,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.46824880479835e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0001011139902402,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0004796387220267,287.92193603515625,294.1499938964844,295.0381164550781,294.0487670898437,296.3843078613281,295.080322265625,289.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230829939246,8.563109332726526e-09,0.0010230744956061,-0.021484600380063,0.0,0.0,0.0,-0.0090579213574528,60.0,9.578668594360352,-0.0,-7.136419810649387e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.572097042109816e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0001007988248602,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.44496937841177e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0001007988103083,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,0.0004781436582561,287.9317932128906,294.1499938964844,295.02215576171875,294.04913330078125,296.3599548339844,295.0653076171875,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198939125984,8.190205846858591e-09,0.0010198857635259,-0.0205080565065145,0.0,0.0,0.0,-0.0088730566203594,60.0,9.530800819396973,-0.0,-7.091999520980607e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.572097042109816e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0001007988248602,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.44496937841177e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0001007988103083,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,0.0004781436582561,287.9317932128906,294.1499938964844,295.02215576171875,294.04913330078125,296.3599548339844,295.0653076171875,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198939125984,8.190205846858591e-09,0.0010198857635259,-0.0205080565065145,0.0,0.0,0.0,-0.0088730566203594,60.0,9.530800819396973,-0.0,-7.091999520980607e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.557976591167971e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0001006501261144,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,7.433987047988921e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0001006501115625,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.000477438326925,287.93670654296875,294.1499938964844,295.0143127441406,294.0493469238281,296.3478088378906,295.05792236328125,289.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183893609791,8.014277241841228e-09,0.0010183813283219,-0.0200473219156265,0.0,0.0,0.0,-0.0087858419865369,60.0,9.507682800292969,-0.0,-7.071091090438132e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.54436618485488e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0001005067970254,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,7.423400529660285e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0001005067824735,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,0.0004767584614455,287.941650390625,294.1499938964844,295.006591796875,294.0495910644531,296.3357238769531,295.05059814453125,289.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169390588998,7.84470532977366e-09,0.0010169311426579,-0.0196032226085662,0.0,0.0,0.0,-0.0087017770856618,60.0,9.485106468200684,-0.0,-7.050967099075933e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.518967272015288e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0001002393400995,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,7.403646304737777e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0001002393255475,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,0.0004754897672683,287.9514465332031,294.1499938964844,294.9914245605469,294.05010986328125,296.31170654296875,295.0362243652344,289.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142328683286,7.528267786938159e-09,0.0010142253013327,-0.0187744591385126,0.0,0.0,0.0,-0.0085449051111936,60.0,9.441905975341797,-0.0,-7.013490943563738e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.518967272015288e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0001002393400995,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,7.403646304737777e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0001002393255475,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,0.0004754897672683,287.9514465332031,294.1499938964844,294.9914245605469,294.05010986328125,296.31170654296875,295.0362243652344,289.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142328683286,7.528267786938159e-09,0.0010142253013327,-0.0187744591385126,0.0,0.0,0.0,-0.0085449051111936,60.0,9.441905975341797,-0.0,-7.013490943563738e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.495948324911296e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.999693429563196e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,7.385742355836555e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.999692701967432e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0004743399622384,287.96124267578125,294.1499938964844,294.97662353515625,294.0505065917969,296.28790283203125,295.022216796875,289.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117802303284,7.241479416109087e-09,0.0010117728961631,-0.0180233176797628,0.0,0.0,0.0,-0.008402731269598,60.0,9.401240348815918,-0.0,-6.979611555379962e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.495948324911296e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.999693429563196e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,7.385742355836555e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.999692701967432e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0004743399622384,287.96124267578125,294.1499938964844,294.97662353515625,294.0505065917969,296.28790283203125,295.022216796875,289.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117802303284,7.241479416109087e-09,0.0010117728961631,-0.0180233176797628,0.0,0.0,0.0,-0.008402731269598,60.0,9.401240348815918,-0.0,-6.979611555379962e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.47534790611826e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.978000161936508e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.3697192419786e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.977998706744984e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,0.0004733109381049,287.9710388183594,294.1499938964844,294.9622497558594,294.0507202148437,296.26434326171875,295.0085754394531,289.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095852194353,6.984819389543873e-09,0.001009578234516,-0.017351059243083,0.0,0.0,0.0,-0.008275493979454,60.0,9.36296558380127,-0.0,-6.949361619490446e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.47534790611826e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.978000161936508e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.3697192419786e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.977998706744984e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,0.0004733109381049,287.9710388183594,294.1499938964844,294.9622497558594,294.0507202148437,296.26434326171875,295.0085754394531,289.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095852194353,6.984819389543873e-09,0.001009578234516,-0.017351059243083,0.0,0.0,0.0,-0.008275493979454,60.0,9.36296558380127,-0.0,-6.949361619490446e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.457128908252344e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.958814189303666e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,7.355549314524978e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.958813461707904e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.0004724009195342,287.98077392578125,294.1499938964844,294.9482421875,294.0506286621094,296.240966796875,294.9952392578125,289.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,6.757835180337679e-09,0.0010076371254399,-0.016756510362029,0.0,0.0,0.0,-0.0081629669293761,60.0,9.326647758483888,-0.0,-6.922663686736996e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.457128908252344e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.958814189303666e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,7.355549314524978e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.958813461707904e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.0004724009195342,287.98077392578125,294.1499938964844,294.9482421875,294.0506286621094,296.240966796875,294.9952392578125,289.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,6.757835180337679e-09,0.0010076371254399,-0.016756510362029,0.0,0.0,0.0,-0.0081629669293761,60.0,9.326647758483888,-0.0,-6.922663686736996e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,9.448974742554128e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,9.950227831723168e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,7.349206862272695e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,9.950226376531646e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,0.000471993611427,287.9856262207031,294.1499938964844,294.94140625,294.0504150390625,296.2293701171875,294.9886779785156,289.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067750699818,6.656244000424749e-09,0.0010067684343084,-0.016490401700139,0.0,0.0,0.0,-0.0081126037985086,60.0,9.309267044067385,-0.0,-6.910730832032641e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,9.44137864280492e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.942228643922137e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,7.343298784689978e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,9.942227188730612e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,0.0004716141847893,287.9905090332031,294.1499938964844,294.93463134765625,294.05010986328125,296.21783447265625,294.982177734375,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059656342491,6.5616063693596516e-09,0.0010059591149911,-0.0162425059825181,0.0,0.0,0.0,-0.0080656874924898,60.0,9.292319297790527,-0.0,-6.899624338529975e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,9.428021439816804e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,9.928163490258156e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.332910172408447e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634948730469,0.0,0.0,9.928162035066634e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0004709470085799,288.0002136230469,294.1499938964844,294.9214172363281,294.0491027832031,296.1949157714844,294.96942138671875,289.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045424569398,6.395199925179895e-09,0.0010045360540971,-0.0158066097646951,0.0,0.0,0.0,-0.0079831928014755,60.0,9.259563446044922,-0.0,-6.880116387719681e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,9.428021439816804e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,9.928163490258156e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.332910172408447e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634948730469,0.0,0.0,9.928162035066634e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0004709470085799,288.0002136230469,294.1499938964844,294.9214172363281,294.0491027832031,296.1949157714844,294.96942138671875,289.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045424569398,6.395199925179895e-09,0.0010045360540971,-0.0158066097646951,0.0,0.0,0.0,-0.0079831928014755,60.0,9.259563446044922,-0.0,-6.880116387719681e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,9.417125693289564e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.91668930510059e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,7.324435864575207e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.916688577504829e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0004704027669504,288.0098876953125,294.1499938964844,294.9085693359375,294.0474548339844,296.17218017578125,294.9568786621094,289.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033814469352,6.259457396851076e-09,0.0010033752769231,-0.0154510289430618,0.0,0.0,0.0,-0.0079158982262015,60.0,9.228294372558594,-0.0,-6.864224388891671e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,9.417125693289564e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.91668930510059e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,7.324435864575207e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.916688577504829e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0004704027669504,288.0098876953125,294.1499938964844,294.9085693359375,294.0474548339844,296.17218017578125,294.9568786621094,289.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033814469352,6.259457396851076e-09,0.0010033752769231,-0.0154510289430618,0.0,0.0,0.0,-0.0079158982262015,60.0,9.228294372558594,-0.0,-6.864224388891671e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,9.40863974392414e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.90775297395885e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,7.31783511582762e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.907751518767328e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.0004699788987636,288.0195617675781,294.1499938964844,294.8961181640625,294.0450744628906,296.1496887207031,294.9445495605469,289.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024771327152,6.153730858216022e-09,0.0010024709627032,-0.0151740722358226,0.0,0.0,0.0,-0.0078634843230247,60.0,9.198274612426758,-0.0,-6.851858813661238e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,9.40863974392414e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.90775297395885e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,7.31783511582762e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.907751518767328e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.0004699788987636,288.0195617675781,294.1499938964844,294.8961181640625,294.0450744628906,296.1496887207031,294.9445495605469,289.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024771327152,6.153730858216022e-09,0.0010024709627032,-0.0151740722358226,0.0,0.0,0.0,-0.0078634843230247,60.0,9.198274612426758,-0.0,-6.851858813661238e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.402573778061196e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.901365410769358e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,7.313117384910583e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.901364683173596e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,0.0004696759278886,288.0292358398437,294.1499938964844,294.884033203125,294.0418395996094,296.1273803710937,294.93243408203125,289.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018307948485,6.0781646382679355e-09,0.0010018247412517,-0.0149761196225881,0.0,0.0,0.0,-0.0078260228037834,60.0,9.16928482055664,-0.0,-6.843027477998477e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.402573778061196e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.901365410769358e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,7.313117384910583e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.901364683173596e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,0.0004696759278886,288.0292358398437,294.1499938964844,294.884033203125,294.0418395996094,296.1273803710937,294.93243408203125,289.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018307948485,6.0781646382679355e-09,0.0010018247412517,-0.0149761196225881,0.0,0.0,0.0,-0.0078260228037834,60.0,9.16928482055664,-0.0,-6.843027477998477e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,9.400556155014784e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,9.899240831146015e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,7.311547960853204e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,9.899239375954494e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,0.0004695751413237,288.0340576171875,294.1499938964844,294.87811279296875,294.0398864746094,296.1163330078125,294.92645263671875,289.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016162414103,6.053026968544373e-09,0.0010016101878136,-0.0149102685973048,0.0,0.0,0.0,-0.0078135626390576,60.0,9.15516185760498,-0.0,-6.840090804871579e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974609375,0.0,0.0,9.3991075118538e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,9.897715062834322e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,7.310420915018767e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.8977136076428e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,0.0004695027892012,288.03887939453125,294.1499938964844,294.872314453125,294.0376892089844,296.1053161621094,294.9205017089844,289.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014622239395,6.034979627145276e-09,0.0010014561703428,-0.0148629918694496,0.0,0.0,0.0,-0.0078046172857284,60.0,9.141207695007324,-0.0,-6.837982624574579e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.397877875017002e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.896419942378998e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,7.309464854188263e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,9.896419214783236e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0004694414092227,288.04852294921875,294.1499938964844,294.8609619140625,294.032470703125,296.0834350585937,294.90869140625,289.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013302089646,6.019663434386757e-09,0.0010013241553679,-0.0148228704929351,0.0,0.0,0.0,-0.0077970195561647,60.0,9.113698959350586,-0.0,-6.836194188508672e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.397877875017002e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.896419942378998e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,7.309464854188263e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,9.896419214783236e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0004694414092227,288.04852294921875,294.1499938964844,294.8609619140625,294.032470703125,296.0834350585937,294.90869140625,289.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013302089646,6.019663434386757e-09,0.0010013241553679,-0.0148228704929351,0.0,0.0,0.0,-0.0077970195561647,60.0,9.113698959350586,-0.0,-6.836194188508672e-08,0.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.050000000745058,9.399068949278444e-05,298.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.050000000745058,9.897674317471684e-05,298.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.0,0.050000000745058,7.310391083592549e-05,298.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.050000000745058,9.897673589875922e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91778564453125,0.0,0.050000000745058,0.000469500926556,288.05816650390625,284.95001220703125,294.8500061035156,294.0260925292969,296.0617370605469,294.89703369140625,289.2168273925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014569852501,6.034508892582835e-09,0.0010014510480687,-0.0148617597296834,0.0,0.0,0.0,-0.007804378401488,60.0,9.086569786071776,-0.0,-6.837927912783925e-08,1.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.050000000745058,9.399068949278444e-05,298.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.050000000745058,9.897674317471684e-05,298.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.0,0.050000000745058,7.310391083592549e-05,298.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.050000000745058,9.897673589875922e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91778564453125,0.0,0.050000000745058,0.000469500926556,288.05816650390625,284.95001220703125,294.8500061035156,294.0260925292969,296.0617370605469,294.89703369140625,289.2168273925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014569852501,6.034508892582835e-09,0.0010014510480687,-0.0148617597296834,0.0,0.0,0.0,-0.007804378401488,60.0,9.086569786071776,-0.0,-6.837927912783925e-08,1.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7931823730469,0.6338072419166565,0.050000000745058,0.0406411848962307,298.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.6338072419166565,0.050000000745058,0.0427971258759498,298.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7936706542969,0.6338072419166565,0.050000000745058,0.0316098146140575,298.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.793212890625,0.6338072419166565,0.050000000745058,0.0427971221506595,298.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938537597656,0.6338072419166565,0.050000000745058,0.2030109465122223,288.9432373046875,284.95001220703125,294.8446960449219,294.0226745605469,297.35614013671875,297.7888488769531,289.4119873046875,1.0,0.1096900478005409,0.1858113259077072,0.1858113259077072,1.0,1.0,-0.4330235123634338,0.0168914683163166,0.4161320328712463,-0.1003490760922432,0.0,0.0,0.0,10.25576114654541,60.0,1171.551025390625,0.0,12.218701362609863,1.0,281.0653686523437,283.8663635253906,300.9431457519531,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0324255290569579e-20,-5.1621276452847896e-21,-5.1621276452847896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8420104980469,0.6326422095298767,0.050000000745058,0.0452307537198066,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.842041015625,0.6326422095298767,0.050000000745058,0.0476301610469818,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.842041015625,0.6326422095298767,0.050000000745058,0.0351794734597206,298.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8420104980469,0.6326422095298767,0.050000000745058,0.0476301610469818,298.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8420715332031,0.6326422095298767,0.050000000745058,0.2259369641542434,289.95489501953125,284.95001220703125,294.83953857421875,294.01934814453125,297.52734375,298.48663330078125,290.6191101074219,1.0,0.1210705935955047,0.3716226518154144,0.3716226518154144,1.0,1.0,-0.4819409251213074,0.0760520547628402,0.4058888554573059,-0.0534240193665027,1.0,1.0,0.0,12.527316093444824,60.0,6008.86767578125,0.0,16.673208236694336,1.0,281.1037292480469,286.4556579589844,300.9111022949219,302.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,3090.904052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0861842557787895,1.0,0.0,0.0,0.4310779273509979,0.4310910999774933,2.4789684971437964e-07,2.710150718688965,2.710138320922852,1.2571960724017115e-05,0.0,0.0,-0.0,2468.322509765625,0.0,8.769111633300781,985.6419677734376,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.0456763245165348,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.0480993688106536,298.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.0355260297656059,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.0480993688106536,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.2281627058982849,287.1918029785156,284.95001220703125,294.82977294921875,294.0130920410156,297.0158996582031,298.45318603515625,286.355224609375,1.0,0.1405508667230606,0.7432453036308289,0.7432453036308289,1.0,1.0,-0.4866910576820373,0.1984823793172836,0.2882086634635925,0.0673996433615684,1.0,1.0,0.0,20.070650100708008,60.0,15099.1025390625,0.0,23.171396255493164,1.0,282.2885131835937,286.0608825683594,299.19158935546875,301.07989501953125,293.1499938964844,293.1499938964844,283.1499938964844,2638.778076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175203919410706,1.0,0.0,0.0,1.0819947719573977,1.0819967985153198,7.838143289973233e-08,4.265633583068848,4.265624046325684,9.788407624000683e-06,0.0,0.0,-0.0,5562.93310546875,0.0,38.795257568359375,1895.3975830078125,0.0,1030.6549072265625,0.2771386504173279,1.0,0.0,3.0,1.0,0.0
