time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.0456763245165348,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.0480993688106536,298.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.0355260297656059,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.0480993688106536,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.5717388391494751,0.050000000745058,0.2281627058982849,287.1918029785156,284.95001220703125,294.82977294921875,294.0130920410156,297.0158996582031,298.45318603515625,286.355224609375,1.0,0.1405508667230606,0.7432453036308289,0.7432453036308289,1.0,1.0,-0.4866910576820373,0.1984823793172836,0.2882086634635925,0.0673996433615684,1.0,1.0,0.0,20.070650100708008,60.0,15099.1025390625,0.0,23.171396255493164,1.0,282.2885131835937,286.0608825683594,299.19158935546875,301.07989501953125,293.1499938964844,293.1499938964844,283.1499938964844,2638.778076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175203919410706,1.0,0.0,0.0,1.0819947719573977,1.0819967985153198,7.838143289973233e-08,4.265633583068848,4.265624046325684,9.788407624000683e-06,0.0,0.0,-0.0,5562.93310546875,0.0,38.795257568359375,1895.3975830078125,0.0,1030.6549072265625,0.2771386504173279,1.0,0.0,3.0,1.0,0.0
17733900,298.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5498785376548767,0.050000000745058,0.0458133742213249,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5498785376548767,0.050000000745058,0.0482436902821064,298.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5498785376548767,0.050000000745058,0.0356326252222061,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5498785376548767,0.050000000745058,0.0482436902821064,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5498785376548767,0.050000000745058,0.2288472950458526,285.9007263183594,284.95001220703125,294.8251647949219,294.0101318359375,296.8954467773437,298.41259765625,285.52520751953125,1.0,0.1489465087652206,0.9290565848350524,0.9290565848350524,1.0,1.0,-0.4881512820720672,0.2073650509119033,0.2807862460613251,0.0759702920913696,1.0,1.0,0.0,23.734020233154297,60.0,14142.4296875,0.0,26.31937599182129,1.0,282.6820068359375,285.284912109375,297.8789978027344,299.5243225097656,293.1499938964844,293.1499938964844,283.1499938964844,4079.527587890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315861940383911,1.0,0.0,0.0,1.3453302383422852,1.345333456993103,1.2077468625193433e-07,4.265919208526611,4.265909671783447,9.78596926870523e-06,0.0,0.0,-0.0,5000.7939453125,0.0,74.5338134765625,1895.4364013671875,0.0,1118.38916015625,0.3386144638061523,1.0,0.0,3.0,1.0,0.0
17733960,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5330334305763245,0.050000000745058,0.0459441542625427,298.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5330334305763245,0.050000000745058,0.0483814068138599,298.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5330334305763245,0.050000000745058,0.0357343405485153,298.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5330334305763245,0.050000000745058,0.0483814068138599,298.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5330334305763245,0.050000000745058,0.2295005619525909,285.3668518066406,284.95001220703125,294.8207092285156,294.0072937011719,296.8307800292969,298.3727111816406,285.2382507324219,1.0,0.1565035134553909,0.9432452917099,0.9432452917099,0.800000011920929,1.0,-0.4895451366901397,0.2142025977373123,0.2753425240516662,0.0825379490852356,1.0,1.0,0.0,27.232959747314453,60.0,13691.19140625,0.0,29.3464412689209,1.0,282.9246520996094,285.0228576660156,297.1367492675781,298.49810791015625,293.1499938964844,293.1499938964844,283.1499938964844,5577.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603934645652771,1.0,0.0,0.0,1.5730928182601929,1.5730969905853271,1.6512095157850126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.173828125,0.0,119.1593246459961,1895.4371337890625,0.0,950.93017578125,0.3968159556388855,1.0,0.0,3.0,1.0,0.0
17734020,298.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.0461813434958457,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.0486311800777912,298.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.0359188243746757,298.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.0486311800777912,298.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.2306853830814361,285.07867431640625,284.95001220703125,294.81231689453125,294.0019836425781,296.00341796875,298.3031921386719,285.030029296875,1.0,0.1693450361490249,0.97162264585495,0.97162264585495,0.4000000059604645,1.0,-0.4920704066753387,0.3530217707157135,0.1390486508607864,0.2203347086906433,0.9911072254180908,0.9911072254180908,0.0,33.5965461730957,60.0,13511.06640625,0.0,34.91519546508789,1.0,283.1130676269531,284.7580871582031,296.6287841796875,297.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,8963.0634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140655040740967,1.0,0.0,0.0,1.9875402450561523,1.9875470399856567,2.6358776494817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.51123046875,0.0,240.57369995117188,1895.4371337890625,0.0,552.0066528320312,0.4976108968257904,1.0,0.0,3.0,1.0,0.0
17734080,298.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.0461813434958457,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.0486311800777912,298.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.0359188243746757,298.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.0486311800777912,298.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5101791620254517,0.050000000745058,0.2306853830814361,285.07867431640625,284.95001220703125,294.81231689453125,294.0019836425781,296.00341796875,298.3031921386719,285.030029296875,1.0,0.1693450361490249,0.97162264585495,0.97162264585495,0.4000000059604645,1.0,-0.4920704066753387,0.3530217707157135,0.1390486508607864,0.2203347086906433,0.9911072254180908,0.9911072254180908,0.0,33.5965461730957,60.0,13511.06640625,0.0,34.91519546508789,1.0,283.1130676269531,284.7580871582031,296.6287841796875,297.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,8963.0634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140655040740967,1.0,0.0,0.0,1.9875402450561523,1.9875470399856567,2.6358776494817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.51123046875,0.0,240.57369995117188,1895.4371337890625,0.0,552.0066528320312,0.4976108968257904,1.0,0.0,3.0,1.0,0.0
17734140,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.50020831823349,0.050000000745058,0.0463184788823127,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.50020831823349,0.050000000745058,0.0487755872309207,298.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.50020831823349,0.050000000745058,0.036025483161211,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.50020831823349,0.050000000745058,0.0487755872309207,297.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.50020831823349,0.050000000745058,0.2313703894615173,284.9308166503906,284.95001220703125,294.80712890625,293.99871826171875,295.033447265625,298.2644958496094,284.8695983886719,1.0,0.1763371229171753,0.9903444051742554,0.9903444051742554,0.1361029148101806,1.0,-0.4935410916805267,0.4741538763046264,0.0193872284144163,0.3407305479049682,0.9177934527397156,0.9177934527397156,0.0,37.28350830078125,60.0,13334.2607421875,-0.0,38.1760368347168,1.0,283.1409912109375,284.6035461425781,296.63800048828125,297.67724609375,293.1499938964844,293.1499938964844,283.1499938964844,12067.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655304253101349,1.0,0.0,0.0,2.2028095722198486,2.2028181552886963,3.237779822029552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.00048828125,0.0,332.2917175292969,1895.4371337890625,0.0,411.70556640625,0.548311173915863,1.0,0.0,3.0,1.0,0.0
17734200,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960373342037201,0.050000000745058,0.0463836155831813,298.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960373342037201,0.050000000745058,0.0488441810011863,298.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960373342037201,0.050000000745058,0.0360761433839798,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960373342037201,0.050000000745058,0.0488441810011863,297.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960373342037201,0.050000000745058,0.231695756316185,284.8524169921875,284.95001220703125,294.8045959472656,293.99713134765625,294.8239440917969,298.246337890625,284.8036804199219,1.0,0.1795304119586944,1.0,1.0,0.0,1.0,-0.4942293167114258,0.4942273497581482,1.947761575138429e-06,0.3606464564800262,0.8516995906829834,0.8516995906829834,0.0,39.02950286865234,60.0,13241.9248046875,-0.0,39.7202033996582,1.0,283.145751953125,284.5561218261719,296.6817626953125,297.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,14576.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470452070236206,1.0,0.0,0.0,2.2576560974121094,2.2576653957366943,3.401018204840512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4365234375,0.0,366.5321044921875,1895.4371337890625,0.0,368.2766418457031,0.560874342918396,1.0,0.0,3.0,1.0,0.0
17734260,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.4876832962036133,0.050000000745058,0.0465271845459938,298.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.4876832962036133,0.050000000745058,0.0489953681826591,298.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.4876832962036133,0.050000000745058,0.0361878089606761,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.4876832962036133,0.050000000745058,0.0489953681826591,297.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.4876832962036133,0.050000000745058,0.2324129194021225,284.7699279785156,284.95001220703125,294.7987060546875,293.99346923828125,294.79949951171875,298.2065734863281,284.7765808105469,1.0,0.1863346397876739,1.0,1.0,0.0,1.0,-0.4957578778266907,0.495757520198822,3.578253426894662e-07,0.3621146976947784,0.710868239402771,0.710868239402771,0.0,42.872188568115234,60.0,12981.830078125,-0.0,43.12605285644531,1.0,283.1493530273437,284.59185791015625,296.8097839355469,297.7868957519531,293.1499938964844,293.1499938964844,283.1499938964844,22912.42578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185771644115448,1.0,0.0,0.0,2.128983736038208,2.1289937496185303,3.024391901362833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.84619140625,0.0,350.7890625,1895.4371337890625,0.0,309.65997314453125,0.5482662916183472,1.0,0.0,3.0,1.0,0.0
17734320,298.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4862861633300781,0.050000000745058,0.0465525537729263,298.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4862861633300781,0.050000000745058,0.0490220785140991,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4862861633300781,0.050000000745058,0.0362075418233871,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4862861633300781,0.050000000745058,0.0490220785140991,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4862861633300781,0.050000000745058,0.2325396388769149,284.775634765625,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.1996154785156,284.7899780273437,1.0,0.1875094473361969,1.0,1.0,0.0,1.0,-0.4960282146930694,0.4960278570652008,3.580435929961823e-07,0.3623855412006378,0.695275068283081,0.695275068283081,0.0,43.55127716064453,48.0,12938.908203125,-0.0,43.73006820678711,1.0,283.1495361328125,284.618896484375,296.8326110839844,297.80535888671875,293.1499938964844,293.1499938964844,283.1499938964844,24064.060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153818786144256,1.0,0.0,0.0,2.079991817474365,2.0800018310546875,2.886799563839304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.86181640625,0.0,336.4798278808594,1895.4371337890625,0.0,303.60577392578125,0.5372520089149475,1.0,0.0,3.0,1.0,0.0
17734380,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.483983963727951,0.050000000745058,0.0465948767960071,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.483983963727951,0.050000000745058,0.0490666478872299,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.483983963727951,0.050000000745058,0.0362404584884643,298.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.483983963727951,0.050000000745058,0.0490666478872299,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.483983963727951,0.050000000745058,0.2327510416507721,284.8714904785156,284.95001220703125,294.79168701171875,293.9891357421875,294.7923889160156,298.1653747558594,284.8996276855469,1.0,0.1889941245317459,1.0,1.0,0.0,1.0,-0.4964795112609863,0.4964791536331177,3.5861930314240453e-07,0.3631405830383301,0.6782469749450684,0.6782469749450684,0.0,44.68732070922852,48.0,12861.8310546875,-0.0,44.7418098449707,1.0,283.1499328613281,284.77618408203125,296.9366149902344,297.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,23363.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071314334869385,1.0,0.0,0.0,1.8768861293792725,1.8768949508666992,2.3505486979047419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.60498046875,0.0,261.7247314453125,1895.4371337890625,0.0,288.3888244628906,0.4980369806289673,1.0,0.0,3.0,1.0,0.0
17734440,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4840534031391144,0.050000000745058,0.0465935915708541,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4840534031391144,0.050000000745058,0.0490652956068515,298.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4840534031391144,0.050000000745058,0.0362394601106643,298.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4840534031391144,0.050000000745058,0.0490652956068515,297.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4840534031391144,0.050000000745058,0.2327446341514587,284.8792419433594,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1631774902344,284.9058532714844,1.0,0.188913032412529,1.0,1.0,0.0,1.0,-0.4964658319950104,0.4964654743671417,3.586223158436042e-07,0.3631627559661865,0.6801514625549316,0.6801514625549316,0.0,44.6533088684082,36.0,12868.775390625,-0.0,44.71147537231445,1.0,283.1499328613281,284.78228759765625,296.9430847167969,297.9159240722656,293.1499938964844,293.1499938964844,283.1499938964844,23059.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071687161922455,1.0,0.0,0.0,1.8725826740264893,1.8725913763046265,2.339781843829769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.14306640625,0.0,259.1747436523437,1895.4371337890625,0.0,288.4562683105469,0.4935811161994934,1.0,0.0,3.0,1.0,0.0
17734500,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.4852553009986877,0.050000000745058,0.0465714335441589,298.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.4852553009986877,0.050000000745058,0.049041960388422,298.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.4852553009986877,0.050000000745058,0.0362222269177436,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.4852553009986877,0.050000000745058,0.049041960388422,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.4852553009986877,0.050000000745058,0.2326339483261108,284.9248962402344,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1484069824219,284.9408264160156,1.0,0.187736690044403,1.0,1.0,0.0,1.0,-0.4962298274040222,0.4962294697761535,3.585286947327404e-07,0.3632251322269439,0.6951354742050171,0.6951354742050171,0.0,44.06316375732422,36.0,12885.869140625,-0.0,44.18550109863281,1.0,283.14996337890625,284.8182983398437,296.9830627441406,297.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,20640.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089559316635132,1.0,0.0,0.0,1.8415652513504028,1.8415734767913816,2.2629117779615626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.03564453125,0.0,240.233139038086,1895.4371337890625,0.0,291.70458984375,0.4847757518291473,1.0,0.0,3.0,1.0,0.0
17734560,298.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4878045916557312,0.050000000745058,0.046524990350008,298.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4878045916557312,0.050000000745058,0.0489930547773838,298.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4878045916557312,0.050000000745058,0.0361861027777195,298.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4878045916557312,0.050000000745058,0.0489930547773838,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4878045916557312,0.050000000745058,0.232401967048645,284.9479064941406,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1356506347656,284.9537048339844,1.0,0.1854297071695327,1.0,1.0,0.0,1.0,-0.4957349896430969,0.4957346320152282,3.582168233151606e-07,0.3631010353565216,0.7067474126815796,0.7067474126815796,0.0,42.82370376586914,25.0,12902.58984375,-0.0,43.08250427246094,1.0,283.1499938964844,284.8260803222656,297.0091247558594,298.0060729980469,293.1499938964844,293.1499938964844,283.1499938964844,19213.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129280745983124,1.0,0.0,0.0,1.839279532432556,1.8392874002456665,2.257297921914869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.919921875,0.0,234.1553955078125,1895.4371337890625,0.0,299.01910400390625,0.4812153577804565,1.0,0.0,3.0,1.0,0.0
17734620,298.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4946688413619995,0.050000000745058,0.0464059859514236,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4946688413619995,0.050000000745058,0.0488677397370338,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4946688413619995,0.050000000745058,0.0360935442149639,298.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4946688413619995,0.050000000745058,0.0488677397370338,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4946688413619995,0.050000000745058,0.2318075150251388,284.9552307128906,284.95001220703125,294.7814025878906,293.9828491210937,294.78192138671875,298.1171264648437,284.9544372558594,1.0,0.1795635372400283,1.0,1.0,0.0,1.0,-0.4944671392440796,0.4944667816162109,3.573311744275998e-07,0.3625908493995666,0.7135253548622131,0.7135253548622131,0.0,39.64570617675781,25.0,12879.4189453125,-0.0,40.26421356201172,1.0,283.1499938964844,284.8248291015625,297.021240234375,298.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18321.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202580451965332,1.0,0.0,0.0,1.838324785232544,1.8383325338363647,2.254955120406521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.2490234375,0.0,230.50279235839844,1895.4371337890625,0.0,312.8829345703125,0.4789532721042633,1.0,0.0,3.0,1.0,0.0
17734680,298.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.4960528016090393,0.050000000745058,0.0463833548128604,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.4960528016090393,0.050000000745058,0.0488439053297042,298.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.4960528016090393,0.050000000745058,0.0360759422183036,298.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.4960528016090393,0.050000000745058,0.0488439053297042,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.4960528016090393,0.050000000745058,0.2316944599151611,284.9548034667969,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1146240234375,284.953857421875,1.0,0.1784325838088989,1.0,1.0,0.0,1.0,-0.4942259490489959,0.4942255914211273,3.571562388060556e-07,0.3624793291091919,0.7136523127555847,0.7136523127555847,0.0,39.04112243652344,25.0,12872.923828125,-0.0,39.72964859008789,1.0,283.1499938964844,284.8244934082031,297.0198669433594,298.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18284.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211596846580505,1.0,0.0,0.0,1.8377023935317995,1.8377100229263303,2.2534283061759202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.3017578125,0.0,230.1784210205078,1895.4371337890625,0.0,314.6228942871094,0.4787357747554779,1.0,0.0,3.0,1.0,0.0
17734740,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.5111872553825378,0.050000000745058,0.0461685433983802,298.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.5111872553825378,0.1466426253318786,0.0486177019774913,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7539873123168945,0.1531107276678085,0.1061875596642494,298.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.5111872553825378,0.050000000745058,0.0486177019774913,297.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.5111872553825378,0.050000000745058,0.2306214421987533,285.0370483398437,284.95001220703125,294.7779541015625,293.9808044433594,294.7783508300781,298.0810852050781,285.1009216308594,1.0,0.1761433631181717,1.0,1.0,0.0,1.0,-0.5762706995010376,0.5762702226638794,4.304921787934291e-07,0.4249096512794494,0.77939772605896,0.77939772605896,0.0,33.9630012512207,25.0,14531.875,-0.0,44.233673095703125,1.0,283.1499938964844,284.98211669921875,297.02850341796875,298.0899353027344,293.1499938964844,293.1499938964844,283.1499938964844,16049.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271851778030395,1.0,0.0,0.0,1.8865532875061035,1.8865609169006348,2.37482467468908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.0791015625,0.0,236.57418823242188,1895.4371337890625,0.0,326.4569702148437,0.4861285984516144,1.0,0.0,3.0,1.0,0.0
17734800,297.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.5282176733016968,0.050000000745058,0.0459867417812347,298.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7267045378684998,0.1476846039295196,0.1170835718512535,298.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.7786872982978821,0.1512424796819687,0.1071536689996719,297.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.5282176733016968,0.050000000745058,0.0484262555837631,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.5282176733016968,0.050000000745058,0.2297133058309555,285.1378479003906,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0512084960937,285.2011108398437,1.0,0.1760275363922119,1.0,1.0,0.0,1.0,-0.6579059958457947,0.6579054594039917,5.090806780572166e-07,0.4864109456539154,0.8776977062225342,0.8776977062225342,0.0,29.79328727722168,28.0,16169.9599609375,-0.0,49.62285614013672,1.0,283.1499938964844,285.0501403808594,297.0577087402344,298.17193603515625,293.1499938964844,293.1499938964844,283.1499938964844,12868.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343689382076263,1.0,0.0,0.0,2.002233028411865,2.0022406578063965,2.674993027085293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.30029296875,0.0,261.43017578125,1895.4371337890625,0.0,341.0616149902344,0.5052464008331299,1.0,0.0,3.0,1.0,0.0
17734860,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.5344744324684143,0.050000000745058,0.0459310784935951,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.7727047801017761,0.1431896984577179,0.1375998556613922,297.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.7850892543792725,0.1519106477499008,0.1064928174018859,297.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.5344744324684143,0.1433121412992477,0.0483676381409168,297.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.5344744324684143,0.050000000745058,0.2294352501630783,285.2925109863281,284.95001220703125,294.773681640625,293.978271484375,294.77392578125,297.9782409667969,285.279541015625,1.0,0.1759416759014129,1.0,1.0,0.0,1.0,-0.6814188361167908,0.6814182996749878,5.33629929577728e-07,0.5054957270622253,1.0,1.0,0.0,28.53241729736328,28.0,17367.037109375,-0.0,51.14572143554688,1.0,283.1499938964844,285.0121459960937,297.1567077636719,298.4103088378906,293.1499938964844,293.1499938964844,283.1499938964844,11374.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665941894054413,1.0,0.0,0.0,2.248260498046875,2.2482690811157227,3.37276901518635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.7724609375,0.0,347.7750549316406,1895.4371337890625,0.0,414.3531494140625,0.5561838150024414,1.0,0.0,3.0,1.0,0.0
17734920,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.5444515943527222,0.050000000745058,0.045851781964302,297.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.7835902571678162,0.1428295522928238,0.1368574202060699,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.7983132600784302,0.1525458544492721,0.1067208722233772,297.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.6552829742431641,0.1443697363138198,0.0802787616848945,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.5444515943527222,0.050000000745058,0.2290391474962234,285.2799987792969,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9684753417969,285.2706298828125,1.0,0.1764994710683822,1.0,1.0,0.0,1.0,-0.7185174226760864,0.7185168266296387,5.719881528420956e-07,0.5326387882232666,1.0,1.0,0.0,26.735984802246094,46.0,17873.9296875,-0.0,53.86173248291016,1.0,283.1499938964844,285.0065612792969,297.16314697265625,298.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,11717.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732709228992462,1.0,0.0,0.0,2.2803709506988525,2.28037977218628,3.469799310096278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.73681640625,0.0,362.9613342285156,1895.4371337890625,0.0,431.366455078125,0.5670830011367798,1.0,0.0,3.0,1.0,0.0
17734980,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.7659810781478882,0.1435195654630661,0.1066859588027,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8167509436607361,0.1430953741073608,0.1358536630868911,297.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.838237464427948,0.1566712856292724,0.1090446040034294,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.8132437467575073,0.1395164579153061,0.1340357959270477,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.5735335350036621,0.050000000745058,0.2281066179275512,285.39556884765625,284.95001220703125,294.7708740234375,293.9766845703125,294.77105712890625,297.9052124023437,285.43572998046875,1.0,0.185032233595848,1.0,1.0,0.0,1.0,-0.856412410736084,0.8564116954803467,7.300168363144621e-07,0.6371279954910278,1.0,1.0,0.0,23.08256149291992,46.0,20746.05859375,-0.0,69.48149871826172,1.0,283.1499938964844,285.1491394042969,297.1791076660156,298.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,13512.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062979459762573,1.0,0.0,0.0,2.44847059249878,2.4484808444976807,4.000213493782212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.3642578125,0.0,449.31488037109375,1895.4371337890625,0.0,526.6231689453125,0.6050840020179749,1.0,0.0,3.0,1.0,0.0
17735040,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.7996005415916443,0.1408002376556396,0.1216689199209213,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8158831596374512,0.1435182839632034,0.1361122727394104,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.838691771030426,0.1578225791454315,0.10980786383152,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8100857734680176,0.1386094689369201,0.133140280842781,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.5723475217819214,0.050000000745058,0.2281389385461807,285.4513854980469,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8827209472656,285.4922790527344,1.0,0.187790110707283,1.0,1.0,0.0,1.0,-0.8746850490570068,0.8746843338012695,7.529274057560542e-07,0.651380181312561,1.0,1.0,0.0,23.449552536010746,34.0,21287.111328125,-0.0,73.07830047607422,1.0,283.1499938964844,285.1885986328125,297.18359375,298.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,13866.662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146885514259338,1.0,0.0,0.0,2.480332851409912,2.4803433418273926,4.10500092584698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.54443359375,0.0,467.0850830078125,1895.4371337890625,0.0,554.0963134765625,0.6157479286193848,1.0,0.0,3.0,1.0,0.0
17735100,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.7938844561576843,0.1345772892236709,0.1241921633481979,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.8071408867835999,0.1449417471885681,0.1372619718313217,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.832870364189148,0.1608726382255554,0.1119321063160896,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.7950065732002258,0.1372967660427093,0.1313195675611496,297.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.5629986524581909,0.050000000745058,0.2284113764762878,285.5276794433594,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8356628417969,285.52593994140625,1.0,0.1905043572187423,1.0,1.0,0.0,1.0,-0.879800021648407,0.8797992467880249,7.59767488034413e-07,0.6559377908706665,1.0,1.0,0.0,24.9685001373291,34.0,21737.51953125,-0.0,76.22761535644531,1.0,283.1499938964844,285.1748046875,297.1879577636719,298.71514892578125,293.1499938964844,293.1499938964844,283.1499938964844,14961.5361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363431572914124,1.0,0.0,0.0,2.576392650604248,2.576404094696045,4.4291203948887414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.060546875,0.0,523.4828491210938,1895.4371337890625,0.0,631.9403076171875,0.6363821029663086,1.0,0.0,3.0,1.0,0.0
17735160,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.7792108058929443,0.1310919672250747,0.1201466247439384,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.8042618632316589,0.146611750125885,0.1387636363506317,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8322174549102783,0.1638499498367309,0.1140629723668098,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.7877041101455688,0.1369715183973312,0.1305972039699554,297.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.558196485042572,0.050000000745058,0.2285613268613815,285.49957275390625,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8277893066406,285.4881286621094,1.0,0.1916233152151107,1.0,1.0,0.0,1.0,-0.8786155581474304,0.8786148428916931,7.586082801935845e-07,0.65557861328125,1.0,1.0,0.0,25.76405906677246,25.0,21794.708984375,-0.0,77.20994567871094,1.0,283.1499938964844,285.12457275390625,297.1588439941406,298.7211303710937,293.1499938964844,293.1499938964844,283.1499938964844,15814.52734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534090995788574,1.0,0.0,0.0,2.648817777633667,2.648829936981201,4.6816344934086374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7802734375,0.0,568.8825073242188,1895.4371337890625,0.0,700.9558715820312,0.656761646270752,1.0,0.0,3.0,1.0,0.0
17735220,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.7743110656738281,0.1291800439357757,0.1171070113778114,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8116646409034729,0.1497078388929367,0.1416159719228744,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.8419404625892639,0.1687501221895218,0.1175378262996673,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.7900312542915344,0.1376164108514785,0.1308005303144455,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.5597766637802124,0.1218989118933677,0.228511095046997,285.4332275390625,284.95001220703125,294.7672424316406,293.9747314453125,294.767333984375,297.7571716308594,285.4252624511719,1.0,0.1915367096662521,1.0,1.0,0.0,1.0,-0.8827428817749023,0.8827421069145203,7.643952244507091e-07,0.6596536040306091,1.0,1.0,0.0,25.55180549621582,25.0,21983.55859375,-0.0,77.61975860595703,1.0,283.1499938964844,285.046875,297.0749816894531,298.6578063964844,293.1499938964844,293.1499938964844,283.1499938964844,17385.8125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694728493690491,1.0,0.0,0.0,2.7772915363311768,2.7773048877716064,5.146787884768855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.732421875,0.0,655.7388305664062,1895.4371337890625,0.0,772.67138671875,0.6851205825805664,1.0,0.0,3.0,1.0,0.0
17735280,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8426052927970886,0.1292857527732849,0.1167109906673431,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.8833251595497131,0.1502828299999237,0.1417781412601471,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.9212472438812256,0.1695707887411117,0.1178406700491905,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.859382152557373,0.1378986984491348,0.1306425333023071,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.6887949705123901,0.1222584396600723,0.3156860172748565,285.427490234375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7340087890625,285.4424743652344,1.0,0.1930363923311233,1.0,1.0,0.0,1.0,-0.987344205379486,0.9873433113098145,9.009430641526706e-07,0.734644889831543,1.0,1.0,0.0,18.95198440551757,43.0,23295.150390625,-0.0,86.72998809814453,1.0,283.1499938964844,285.08074951171875,297.0629577636719,298.64959716796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707955360412598,1.0,0.0,0.0,2.792560815811157,2.792574167251587,5.203536375120166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.54736328125,0.0,666.6139526367188,1895.4371337890625,0.0,778.884033203125,0.6917855739593506,1.0,0.0,3.0,1.0,0.0
17735340,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9569638967514038,0.1313730180263519,0.1182038709521293,297.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8846634030342102,0.1614369601011276,0.1005042940378189,297.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8846634030342102,0.185177132487297,0.074232131242752,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.939419686794281,0.1451663523912429,0.1184136196970939,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.9214465022087096,0.1166213676333427,0.5344240665435791,285.75445556640625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8091735839844,285.78533935546875,1.0,0.2062491476535797,1.0,1.0,0.0,1.0,-1.1346731185913086,1.134671926498413,1.1290588872725491e-06,0.8538684248924255,1.0,1.0,0.0,15.22770881652832,63.0,26946.16015625,-0.0,112.74471282958984,1.0,283.1499938964844,285.3480224609375,297.0790405273437,298.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,19188.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878232717514038,1.0,0.0,0.0,2.917715311050415,2.91772985458374,5.680402637153747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.65087890625,0.0,760.3181762695312,1895.4371337890625,0.0,863.25341796875,0.7223131656646729,1.0,0.0,3.0,1.0,0.0
17735400,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9569638967514038,0.1313730180263519,0.1182038709521293,297.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8846634030342102,0.1614369601011276,0.1005042940378189,297.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8846634030342102,0.185177132487297,0.074232131242752,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.939419686794281,0.1451663523912429,0.1184136196970939,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.9214465022087096,0.1166213676333427,0.5344240665435791,285.75445556640625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8091735839844,285.78533935546875,1.0,0.2062491476535797,1.0,1.0,0.0,1.0,-1.1346731185913086,1.134671926498413,1.1290588872725491e-06,0.8538684248924255,1.0,1.0,0.0,15.22770881652832,63.0,26946.16015625,-0.0,112.74471282958984,1.0,283.1499938964844,285.3480224609375,297.0790405273437,298.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,19188.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878232717514038,1.0,0.0,0.0,2.917715311050415,2.91772985458374,5.680402637153747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.65087890625,0.0,760.3181762695312,1895.4371337890625,0.0,863.25341796875,0.7223131656646729,1.0,0.0,3.0,1.0,0.0
17735460,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.8986864686012268,0.1323612779378891,0.1190127283334732,297.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.9745668768882751,0.1653312593698501,0.1565528362989425,297.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.9337797164916992,0.1905810385942459,0.102558895945549,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.9315586090087892,0.1452643126249313,0.1380076110363006,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8535417318344116,0.1121564209461212,0.5101832151412964,285.8847961425781,284.95001220703125,294.7667236328125,293.9747314453125,294.7667236328125,297.758544921875,285.8988342285156,1.0,0.2248285263776779,1.0,1.0,0.0,1.0,-1.225904107093811,1.2259029150009155,1.2870098089479145e-06,0.926860809326172,1.0,1.0,0.0,18.852554321289062,63.0,28798.998046875,-0.0,145.06549072265625,1.0,283.1499938964844,285.4237976074219,297.1378173828125,299.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,20527.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188187003135681,1.0,0.0,0.0,3.0178279876708984,3.01784348487854,6.076902536733542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.92333984375,0.0,841.2986450195312,1895.4371337890625,0.0,1038.536376953125,0.7438125014305115,1.0,0.0,3.0,1.0,0.0
17735520,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8876482844352722,0.1325428634881973,0.1191824004054069,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9628856182098388,0.1650339961051941,0.1566579043865203,297.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9442145824432372,0.1903967410326004,0.1096026599407196,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9180788397789,0.1453391760587692,0.1379954516887664,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8422773480415344,0.1117681562900543,0.5081378817558289,285.90069580078125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7474060058594,285.9141845703125,1.0,0.2277013212442398,1.0,1.0,0.0,1.0,-1.2384819984436035,1.2384806871414185,1.3095968824927695e-06,0.9365988969802856,1.0,1.0,0.0,19.64754104614257,83.0,29049.060546875,-0.0,149.67201232910156,1.0,283.1499938964844,285.4349670410156,297.1390686035156,299.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,20662.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228339672088623,1.0,0.0,0.0,3.027707099914551,3.0277230739593506,6.116754889262666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.037109375,0.0,849.588134765625,1895.4371337890625,0.0,1063.19287109375,0.749178946018219,1.0,0.0,3.0,1.0,0.0
17735580,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.7549574971199036,0.1339788734912872,0.1210527494549751,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.808823823928833,0.1640325039625167,0.1563044935464859,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8418305516242981,0.1858494877815246,0.1310662478208542,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.777612030506134,0.1464333534240722,0.1393062174320221,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7099273204803467,0.1092560142278671,0.4978885650634765,285.9319152832031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.64703369140625,285.92730712890625,1.0,0.2516800761222839,1.0,1.0,0.0,1.0,-1.2551783323287964,1.255177021026611,1.34081255964702e-06,0.9504916667938232,1.0,1.0,0.0,34.85381317138672,71.0,29656.419921875,-0.0,187.158432006836,1.0,283.1499938964844,285.4208374023437,297.1083679199219,299.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,22029.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504665613174438,1.0,0.0,0.0,3.1262967586517334,3.1263136863708496,6.52159371838934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.4189453125,0.0,935.3143310546876,1895.4371337890625,0.0,1243.939697265625,0.7732921242713928,1.0,0.0,3.0,1.0,0.0
17735640,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.7549574971199036,0.1339788734912872,0.1210527494549751,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.808823823928833,0.1640325039625167,0.1563044935464859,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8418305516242981,0.1858494877815246,0.1310662478208542,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.777612030506134,0.1464333534240722,0.1393062174320221,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7099273204803467,0.1092560142278671,0.4978885650634765,285.9319152832031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.64703369140625,285.92730712890625,1.0,0.2516800761222839,1.0,1.0,0.0,1.0,-1.2551783323287964,1.255177021026611,1.34081255964702e-06,0.9504916667938232,1.0,1.0,0.0,34.85381317138672,71.0,29656.419921875,-0.0,187.158432006836,1.0,283.1499938964844,285.4208374023437,297.1083679199219,299.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,22029.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504665613174438,1.0,0.0,0.0,3.1262967586517334,3.1263136863708496,6.52159371838934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.4189453125,0.0,935.3143310546876,1895.4371337890625,0.0,1243.939697265625,0.7732921242713928,1.0,0.0,3.0,1.0,0.0
