time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.7298263311386108,0.1345880925655365,0.1218558922410011,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7782626748085022,0.1642824113368988,0.1565546244382858,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.8114623427391052,0.1856962591409683,0.1307093948125839,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.750153124332428,0.1470714658498764,0.1401052772998809,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.6801127195358276,0.1083827018737793,0.4945314824581146,285.9033508300781,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6144104003906,285.897705078125,1.0,0.2587967216968536,1.0,1.0,0.0,1.0,-1.2526499032974243,1.2526484727859497,1.3361319588511833e-06,0.948478937149048,1.0,1.0,0.0,40.84200286865234,71.0,29703.884765625,-0.0,199.13577270507807,1.0,283.1499938964844,285.3862609863281,297.0726623535156,299.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,22803.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658109724521637,1.0,0.0,0.0,3.1807448863983154,3.18076229095459,6.750733518856578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8779296875,0.0,985.0391235351562,1895.4371337890625,0.0,1297.156005859375,0.7838245630264282,1.0,0.0,3.0,1.0,0.0
17735760,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7169591188430786,0.1351770907640457,0.1225407496094703,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7629744410514832,0.1648653000593185,0.1571070849895477,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.7950158715248108,0.1863173395395279,0.1309955418109893,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.7368443012237549,0.1477906703948974,0.1409028321504593,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.6640611290931702,0.1077312603592872,0.4918604493141174,285.8797607421875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58935546875,285.8758544921875,1.0,0.2636954486370086,1.0,1.0,0.0,1.0,-1.2522279024124146,1.2522265911102295,1.3353277381611406e-06,0.9481147527694702,1.0,1.0,0.0,44.76523971557617,59.0,29739.279296875,-0.0,207.3529052734375,1.0,283.1499938964844,285.3624572753906,297.0390625,299.0747375488281,293.1499938964844,293.1499938964844,283.1499938964844,23326.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622150540351868,1.0,0.0,0.0,3.2170090675354004,3.217026710510254,6.905543727953045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.2353515625,0.0,1019.1165771484376,1895.4371337890625,0.0,1326.2822265625,0.7955014109611511,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.7074444890022278,0.1361228972673416,0.1235070303082466,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.7530757784843445,0.166177213191986,0.1583276540040969,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.7843647599220276,0.1880442202091217,0.1320890188217163,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.7281041741371155,0.1490471065044403,0.142173632979393,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.6519659757614136,0.1070287227630615,0.4887422323226928,285.84649658203125,284.95001220703125,294.77130126953125,293.97802734375,294.77117919921875,297.5584411621094,285.8432922363281,1.0,0.2679449021816253,1.0,1.0,0.0,1.0,-1.2539466619491575,1.253945231437683,1.3384883459366392e-06,0.9494612216949464,1.0,1.0,0.0,48.132442474365234,59.0,29874.392578125,-0.0,215.1302795410156,1.0,283.1499938964844,285.32354736328125,297.0032043457031,299.0384216308594,293.1499938964844,293.1499938964844,283.1499938964844,24378.669921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649513840675354,1.0,0.0,0.0,3.288735866546631,3.288754463195801,7.216909807539196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.1650390625,0.0,1088.81494140625,1895.4371337890625,0.0,1345.9014892578125,0.8101539015769958,1.0,0.0,3.0,1.0,0.0
17735880,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84088134765625,0.7069312334060669,0.1363918930292129,0.1237545013427734,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7526774406433105,0.1666005849838256,0.1587128192186355,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.7840426564216614,0.1886181086301803,0.1324683278799057,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.7277408838272095,0.149415448307991,0.1425224393606186,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.650797963142395,0.106901004910469,0.4881013929843902,285.8404235839844,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55145263671875,285.8377685546875,1.0,0.2683717906475067,1.0,1.0,0.0,1.0,-1.2548105716705322,1.2548091411590576,1.3400862144408163e-06,0.950146496295929,1.0,1.0,0.0,48.44577407836914,47.0,29907.46484375,-0.0,216.1026611328125,1.0,283.1499938964844,285.3169250488281,296.99755859375,299.0323486328125,293.1499938964844,293.1499938964844,283.1499938964844,24575.306640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651936173439026,1.0,0.0,0.0,3.3019723892211914,3.3019912242889404,7.275120879057795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.84912109375,0.0,1102.0150146484375,1895.4371337890625,0.0,1347.6458740234375,0.8163204193115234,1.0,0.0,3.0,1.0,0.0
17735940,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.7117300033569336,0.1377003043889999,0.1248779967427253,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.7582216262817383,0.1687531024217605,0.1606342941522598,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.7907770872116089,0.1915217638015747,0.1343919932842254,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.7326838970184326,0.1512213498353958,0.1441598832607269,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.6520292162895203,0.1065018624067306,0.4857303202152252,285.81024169921875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5230407714844,285.8083190917969,1.0,0.2677537202835083,1.0,1.0,0.0,1.0,-1.2598932981491089,1.2598919868469238,1.349522904092737e-06,0.9541902542114258,1.0,1.0,0.0,47.74910736083984,35.0,30117.078125,-0.0,216.40310668945312,1.0,283.1499938964844,285.279541015625,296.9861755371094,299.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,25791.49609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659684777259827,1.0,0.0,0.0,3.3826904296875,3.3827099800109863,7.635154020135815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.52001953125,0.0,1184.8243408203125,1895.4371337890625,0.0,1353.2349853515625,0.8361084461212158,1.0,0.0,3.0,1.0,0.0
17736000,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.7117300033569336,0.1377003043889999,0.1248779967427253,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.7582216262817383,0.1687531024217605,0.1606342941522598,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.7907770872116089,0.1915217638015747,0.1343919932842254,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.7326838970184326,0.1512213498353958,0.1441598832607269,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.6520292162895203,0.1065018624067306,0.4857303202152252,285.81024169921875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5230407714844,285.8083190917969,1.0,0.2677537202835083,1.0,1.0,0.0,1.0,-1.2598932981491089,1.2598919868469238,1.349522904092737e-06,0.9541902542114258,1.0,1.0,0.0,47.74910736083984,35.0,30117.078125,-0.0,216.40310668945312,1.0,283.1499938964844,285.279541015625,296.9861755371094,299.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,25791.49609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659684777259827,1.0,0.0,0.0,3.3826904296875,3.3827099800109863,7.635154020135815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.52001953125,0.0,1184.8243408203125,1895.4371337890625,0.0,1353.2349853515625,0.8361084461212158,1.0,0.0,3.0,1.0,0.0
17736060,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7239615321159363,0.13885198533535,0.1257796585559845,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7725709676742554,0.1706976592540741,0.1623168289661407,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8067581653594971,0.1941045075654983,0.1360799670219421,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.7454183101654053,0.1528106778860092,0.1455188989639282,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.6616238355636597,0.106373630464077,0.4843483567237854,285.7894287109375,284.95001220703125,294.77838134765625,293.98260498046875,294.7781982421875,297.5037841796875,285.7875366210937,1.0,0.2641181945800781,1.0,1.0,0.0,1.0,-1.2649939060211182,1.2649924755096436,1.3590416756414925e-06,0.9582536220550536,1.0,1.0,0.0,44.64216232299805,35.0,30310.986328125,-0.0,211.52072143554688,1.0,283.1499938964844,285.2516784667969,296.98834228515625,299.0358581542969,293.1499938964844,293.1499938964844,283.1499938964844,26821.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668724417686462,1.0,0.0,0.0,3.4495434761047363,3.449563980102539,7.939927968436677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.4482421875,0.0,1256.4703369140625,1895.4371337890625,0.0,1359.7720947265625,0.8495772480964661,1.0,0.0,3.0,1.0,0.0
17736120,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7271984815597534,0.1390863060951233,0.1259559690952301,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.7765253186225891,0.171093076467514,0.1626533269882202,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.8109176754951477,0.194625437259674,0.1364164352416992,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.7489450573921204,0.1531327068805694,0.1457872539758682,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.6644906401634216,0.1063629612326622,0.4841100871562958,285.7865905761719,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50030517578125,285.78497314453125,1.0,0.2631159126758575,1.0,1.0,0.0,1.0,-1.2660491466522217,1.2660478353500366,1.361016416012717e-06,0.959094226360321,1.0,1.0,0.0,43.80772399902344,25.0,30342.56640625,-0.0,210.09246826171875,1.0,283.1499938964844,285.24822998046875,296.9890441894531,299.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,26960.923828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670985221862793,1.0,0.0,0.0,3.458528518676758,3.45854926109314,7.981344083418662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.46826171875,0.0,1266.3140869140625,1895.4371337890625,0.0,1361.40966796875,0.8547224998474121,1.0,0.0,3.0,1.0,0.0
17736180,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.7512238621711731,0.1405037194490432,0.1270128190517425,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8057843446731567,0.1734842956066131,0.1646830588579177,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.8395212292671204,0.1977563798427581,0.1384354084730148,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7757825255393982,0.1550788730382919,0.147399365901947,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.6866879463195801,0.1063527017831802,0.4828865528106689,285.765869140625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4809875488281,285.7645263671875,1.0,0.2564678490161896,1.0,1.0,0.0,1.0,-1.27264404296875,1.272642731666565,1.3733954347117103e-06,0.9643407464027404,1.0,1.0,0.0,38.290863037109375,25.0,30572.36328125,-0.0,200.45523071289065,1.0,283.1499938964844,285.2200012207031,296.9948425292969,299.0570068359375,293.1499938964844,293.1499938964844,283.1499938964844,28117.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689072847366333,1.0,0.0,0.0,3.531947612762451,3.5319690704345703,8.323803513121675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.3427734375,0.0,1348.68408203125,1895.4371337890625,0.0,1374.550537109375,0.8727454543113708,1.0,0.0,3.0,1.0,0.0
17736240,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.7512238621711731,0.1405037194490432,0.1270128190517425,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8057843446731567,0.1734842956066131,0.1646830588579177,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.8395212292671204,0.1977563798427581,0.1384354084730148,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7757825255393982,0.1550788730382919,0.147399365901947,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.6866879463195801,0.1063527017831802,0.4828865528106689,285.765869140625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4809875488281,285.7645263671875,1.0,0.2564678490161896,1.0,1.0,0.0,1.0,-1.27264404296875,1.272642731666565,1.3733954347117103e-06,0.9643407464027404,1.0,1.0,0.0,38.290863037109375,25.0,30572.36328125,-0.0,200.45523071289065,1.0,283.1499938964844,285.2200012207031,296.9948425292969,299.0570068359375,293.1499938964844,293.1499938964844,283.1499938964844,28117.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689072847366333,1.0,0.0,0.0,3.531947612762451,3.5319690704345703,8.323803513121675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.3427734375,0.0,1348.68408203125,1895.4371337890625,0.0,1374.550537109375,0.8727454543113708,1.0,0.0,3.0,1.0,0.0
17736300,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.7633317112922668,0.141210451722145,0.1275638937950134,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.8192244172096252,0.1746760904788971,0.165721982717514,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.8535807728767395,0.1993071436882019,0.1394553780555725,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.7892047166824341,0.1560491770505905,0.1482287347316742,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.6974958777427673,0.1063714921474456,0.4825156033039093,285.755615234375,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4722595214844,285.7536926269531,1.0,0.2541016936302185,1.0,1.0,0.0,1.0,-1.2763268947601318,1.2763254642486572,1.3803319234284572e-06,0.9672606587409972,1.0,1.0,0.0,36.07186126708984,25.0,30708.978515625,-0.0,196.8994598388672,1.0,283.1499938964844,285.20416259765625,296.99786376953125,299.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,28818.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699978709220886,1.0,0.0,0.0,3.575712919235229,3.575735092163086,8.531366688657727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.20458984375,0.0,1399.44384765625,1895.4371337890625,0.0,1382.50732421875,0.8806873559951782,1.0,0.0,3.0,1.0,0.0
17736360,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7747827768325806,0.1419064998626709,0.1281224936246872,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8311269879341125,0.1758535504341125,0.1667662113904953,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8669918775558472,0.2008355110883712,0.1404734849929809,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8016669750213623,0.1570078879594802,0.1490654796361923,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.707298755645752,0.1063944771885871,0.4822569191455841,285.7485046386719,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46405029296875,285.7474670410156,1.0,0.2521513104438782,1.0,1.0,0.0,1.0,-1.2801668643951416,1.2801655530929563,1.3875884405933905e-06,0.9703040719032288,1.0,1.0,0.0,34.25547409057617,25.0,30815.80078125,-0.0,194.2519073486328,1.0,283.1499938964844,285.1952819824219,297.0002746582031,299.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,29256.001953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671114981174469,1.0,0.0,0.0,3.6027278900146484,3.602750301361084,8.660764478918281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.06103515625,0.0,1431.403076171875,1895.4371337890625,0.0,1390.68359375,0.890127956867218,1.0,0.0,3.0,1.0,0.0
17736420,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.78867506980896,0.1427560746669769,0.1288176476955413,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8454607725143433,0.1772966086864471,0.1680610924959182,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8834391832351685,0.2027058899402618,0.1417306512594223,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.816057562828064,0.1581827104091644,0.1501054763793945,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7182866334915161,0.1064211428165435,0.4820054471492767,285.73779296875,284.95001220703125,294.7931823730469,293.9919128417969,294.7929077148437,297.4543151855469,285.7363586425781,1.0,0.2501634955406189,1.0,1.0,0.0,1.0,-1.2850111722946167,1.285009741783142,1.3967722907182178e-06,0.9741363525390624,1.0,1.0,0.0,32.324832916259766,25.0,30982.490234375,-0.0,191.67616271972656,1.0,283.1499938964844,285.17852783203125,297.00360107421875,299.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,30070.904296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726230382919312,1.0,0.0,0.0,3.6525588035583496,3.652581691741944,8.902002832655853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.8779296875,0.0,1491.62353515625,1895.4371337890625,0.0,1401.7625732421875,0.8995078206062317,1.0,0.0,3.0,1.0,0.0
17736480,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.7965819239616394,0.143259659409523,0.1292354464530944,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8537837266921997,0.17815463244915,0.1688378304243087,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.8929057121276855,0.2038172036409378,0.1424824148416519,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8237748146057129,0.1588811129331588,0.1507304459810257,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7240761518478394,0.1064333692193031,0.4818744361400604,285.733642578125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4486999511719,285.7327575683594,1.0,0.2492021322250366,1.0,1.0,0.0,1.0,-1.2879406213760376,1.287939190864563,1.402341354150849e-06,0.9764490723609924,1.0,1.0,0.0,31.338224411010746,25.0,31063.298828125,-0.0,190.50450134277344,1.0,283.1499938964844,285.1729431152344,297.00518798828125,299.09637451171875,293.1499938964844,293.1499938964844,283.1499938964844,30384.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673513650894165,1.0,0.0,0.0,3.671553134918213,3.6715762615203857,8.99482927252393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.11865234375,0.0,1515.0155029296875,1895.4371337890625,0.0,1408.327880859375,0.9070349335670472,1.0,0.0,3.0,1.0,0.0
17736540,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8156230449676514,0.1445531845092773,0.1303254216909408,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8750301599502563,0.1803693175315857,0.1708618104457855,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9174010157585144,0.206685185432434,0.1444368362426757,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.8427428007125854,0.1606827229261398,0.1523612290620803,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.7379438281059265,0.1064445450901985,0.4815349578857422,285.719970703125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4345092773437,285.7192077636719,1.0,0.247256800532341,1.0,1.0,0.0,1.0,-1.2955745458602903,1.295573115348816,1.4169067981129049e-06,0.982457160949707,1.0,1.0,0.0,29.18251609802246,25.0,31307.142578125,-0.0,188.3385162353516,1.0,283.1499938964844,285.1519470214844,297.0097961425781,299.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,31511.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759529709815979,1.0,0.0,0.0,3.739049911499024,3.7390739917755127,9.32858654323354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.96142578125,0.0,1600.1162109375,1895.4371337890625,0.0,1426.3935546875,0.9236155152320862,1.0,0.0,3.0,1.0,0.0
17736600,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8156230449676514,0.1445531845092773,0.1303254216909408,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8750301599502563,0.1803693175315857,0.1708618104457855,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9174010157585144,0.206685185432434,0.1444368362426757,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.8427428007125854,0.1606827229261398,0.1523612290620803,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.7379438281059265,0.1064445450901985,0.4815349578857422,285.719970703125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4345092773437,285.7192077636719,1.0,0.247256800532341,1.0,1.0,0.0,1.0,-1.2955745458602903,1.295573115348816,1.4169067981129049e-06,0.982457160949707,1.0,1.0,0.0,29.18251609802246,25.0,31307.142578125,-0.0,188.3385162353516,1.0,283.1499938964844,285.1519470214844,297.0097961425781,299.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,31511.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759529709815979,1.0,0.0,0.0,3.739049911499024,3.7390739917755127,9.32858654323354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.96142578125,0.0,1600.1162109375,1895.4371337890625,0.0,1426.3935546875,0.9236155152320862,1.0,0.0,3.0,1.0,0.0
17736660,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8310137391090393,0.1457845419645309,0.1313814967870712,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8940973877906799,0.1824888885021209,0.1728202849626541,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.9406929612159728,0.2094315588474273,0.1463241726160049,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.8598061203956604,0.1624048799276352,0.153941199183464,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7498781681060791,0.1064158752560615,0.4811371862888336,285.7072448730469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4213562011719,285.7065124511719,1.0,0.2460573017597198,1.0,1.0,0.0,1.0,-1.3028779029846191,1.3028764724731443,1.4308825484476984e-06,0.9881463050842284,1.0,1.0,0.0,27.60481643676757,25.0,31543.521484375,-0.0,187.31251525878903,1.0,283.1499938964844,285.1320495605469,297.0143737792969,299.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,32633.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678334653377533,1.0,0.0,0.0,3.805011749267578,3.805036783218384,9.660626574259368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.39013671875,0.0,1686.3037109375,1895.4371337890625,0.0,1444.1495361328125,0.9398212432861328,1.0,0.0,3.0,1.0,0.0
17736720,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8310137391090393,0.1457845419645309,0.1313814967870712,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8940973877906799,0.1824888885021209,0.1728202849626541,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.9406929612159728,0.2094315588474273,0.1463241726160049,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.8598061203956604,0.1624048799276352,0.153941199183464,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7498781681060791,0.1064158752560615,0.4811371862888336,285.7072448730469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4213562011719,285.7065124511719,1.0,0.2460573017597198,1.0,1.0,0.0,1.0,-1.3028779029846191,1.3028764724731443,1.4308825484476984e-06,0.9881463050842284,1.0,1.0,0.0,27.60481643676757,25.0,31543.521484375,-0.0,187.31251525878903,1.0,283.1499938964844,285.1320495605469,297.0143737792969,299.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,32633.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678334653377533,1.0,0.0,0.0,3.805011749267578,3.805036783218384,9.660626574259368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.39013671875,0.0,1686.3037109375,1895.4371337890625,0.0,1444.1495361328125,0.9398212432861328,1.0,0.0,3.0,1.0,0.0
17736780,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8440709114074707,0.1469566524028778,0.132400095462799,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9108124375343324,0.1845117658376693,0.174704909324646,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.9596375823020936,0.2120556235313415,0.1481389850378036,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.8748074769973755,0.164046049118042,0.1554621905088424,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.7598976492881775,0.1063425466418266,0.4806259870529175,285.6950988769531,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4091186523437,285.6944274902344,1.0,0.2453980594873428,1.0,1.0,0.0,1.0,-1.309753656387329,1.3097522258758545,1.443968017156294e-06,0.9933294653892516,1.0,1.0,0.0,26.4599552154541,25.0,31770.697265625,-0.0,187.0912628173828,1.0,283.1499938964844,285.11297607421875,297.01910400390625,299.15283203125,293.1499938964844,293.1499938964844,283.04998779296875,33750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806113719940186,1.0,0.0,0.0,3.869598388671875,3.869624137878418,9.991371143769356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.68115234375,0.0,1773.640380859375,1895.4371337890625,0.0,1461.2305908203125,0.9546907544136048,1.0,0.0,3.0,1.0,0.0
17736840,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8440709114074707,0.1469566524028778,0.132400095462799,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9108124375343324,0.1845117658376693,0.174704909324646,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.9596375823020936,0.2120556235313415,0.1481389850378036,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.8748074769973755,0.164046049118042,0.1554621905088424,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.7598976492881775,0.1063425466418266,0.4806259870529175,285.6950988769531,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4091186523437,285.6944274902344,1.0,0.2453980594873428,1.0,1.0,0.0,1.0,-1.309753656387329,1.3097522258758545,1.443968017156294e-06,0.9933294653892516,1.0,1.0,0.0,26.4599552154541,25.0,31770.697265625,-0.0,187.0912628173828,1.0,283.1499938964844,285.11297607421875,297.01910400390625,299.15283203125,293.1499938964844,293.1499938964844,283.04998779296875,33750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806113719940186,1.0,0.0,0.0,3.869598388671875,3.869624137878418,9.991371143769356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.68115234375,0.0,1773.640380859375,1895.4371337890625,0.0,1461.2305908203125,0.9546907544136048,1.0,0.0,3.0,1.0,0.0
17736900,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.8498767614364624,0.1474878340959549,0.1328874379396438,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.9187761545181274,0.1854602694511413,0.1756130009889602,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.967404842376709,0.2132869511842727,0.1490132063627243,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8815026879310608,0.1648121774196624,0.1561943590641021,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.7642001509666443,0.1062718778848648,0.4803008735179901,285.64605712890625,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.40301513671875,285.6338806152344,1.0,0.2452084273099899,1.0,1.0,0.0,1.0,-1.3129668235778809,1.3129652738571167,1.450088916499226e-06,0.995727837085724,1.0,1.0,0.0,26.010385513305664,25.0,32148.91015625,-0.0,187.1768341064453,1.0,283.0638122558594,285.0394897460937,297.04180908203125,299.2248840332031,293.1499938964844,293.1499938964844,283.04998779296875,34337.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847473978996277,1.0,0.0,0.0,3.9030840396881104,3.903110265731812,1.0165040293941274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.8359375,0.0,1820.0848388671875,1895.4371337890625,0.0,1492.5244140625,0.9609994292259216,1.0,0.0,3.0,1.0,0.0
17736960,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.854607343673706,0.1479368805885315,0.1333063691854477,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.9254794120788574,0.1863234341144561,0.1764475703239441,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.973497748374939,0.2144136577844619,0.1498181372880935,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116638183594,0.887019157409668,0.165502518415451,0.1568621844053268,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.7674945592880249,0.1061478331685066,0.479777067899704,285.61138916015625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39654541015625,285.6087646484375,1.0,0.2450930029153823,1.0,1.0,0.0,1.0,-1.3156111240386963,1.315609574317932,1.455132746741583e-06,0.997694730758667,1.0,1.0,0.0,25.66990852355957,25.0,32220.13671875,-0.0,187.3130340576172,1.0,283.0521240234375,285.01611328125,297.0389404296875,299.2134094238281,293.1499938964844,293.1499938964844,282.75,34709.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870777606964111,1.0,0.0,0.0,3.92415452003479,3.9241809844970703,1.0275085742250667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.83837890625,0.0,1849.7208251953125,1895.4371337890625,0.0,1510.3037109375,0.9660009741783142,1.0,0.0,3.0,1.0,0.0
17737020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.860097348690033,0.1483425796031952,0.1338290423154831,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.9339417815208436,0.1876384168863296,0.1778204292058944,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.98082435131073,0.2161643207073211,0.1511576622724533,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.8938745856285095,0.1665142923593521,0.1579344272613525,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.7705047726631165,0.105643518269062,0.4778777956962585,285.3760681152344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3811950683594,285.371337890625,1.0,0.2449688017368316,1.0,1.0,0.0,1.0,-1.318503499031067,1.3185020685195925,1.4606539480155334e-06,0.9998357892036438,1.0,1.0,0.0,25.30086898803711,25.0,33081.8046875,-0.0,187.46954345703125,1.0,282.75738525390625,284.7608642578125,297.0687561035156,299.3247985839844,293.1499938964844,293.1499938964844,282.45001220703125,35228.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011788487434387,1.0,0.0,0.0,3.95342469215393,3.953451633453369,1.0428941550344462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.30517578125,0.0,1891.4217529296875,1895.4371337890625,0.0,1620.0687255859375,0.9729649424552916,1.0,0.0,3.0,1.0,0.0
17737080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.860097348690033,0.1483425796031952,0.1338290423154831,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.9339417815208436,0.1876384168863296,0.1778204292058944,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.98082435131073,0.2161643207073211,0.1511576622724533,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.8938745856285095,0.1665142923593521,0.1579344272613525,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.7705047726631165,0.105643518269062,0.4778777956962585,285.3760681152344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3811950683594,285.371337890625,1.0,0.2449688017368316,1.0,1.0,0.0,1.0,-1.318503499031067,1.3185020685195925,1.4606539480155334e-06,0.9998357892036438,1.0,1.0,0.0,25.30086898803711,25.0,33081.8046875,-0.0,187.46954345703125,1.0,282.75738525390625,284.7608642578125,297.0687561035156,299.3247985839844,293.1499938964844,293.1499938964844,282.45001220703125,35228.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011788487434387,1.0,0.0,0.0,3.95342469215393,3.953451633453369,1.0428941550344462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.30517578125,0.0,1891.4217529296875,1895.4371337890625,0.0,1620.0687255859375,0.9729649424552916,1.0,0.0,3.0,1.0,0.0
17737140,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8595952391624451,0.1481393277645111,0.1337646842002868,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.935280442237854,0.1884692311286926,0.1787101328372955,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.982206642627716,0.2173677086830139,0.1520822346210479,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8947116732597351,0.1670855581760406,0.1585702151060104,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7683423757553101,0.10481558740139,0.4745065867900848,285.1268920898437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36346435546875,285.12127685546875,1.0,0.2448278963565826,1.0,1.0,0.0,1.0,-1.3173222541809082,1.3173208236694336,1.45832188991335e-06,0.9988777041435242,1.0,1.0,0.0,25.31532096862793,25.0,33851.2109375,-0.0,187.09979248046875,1.0,282.4547119140625,284.4949645996094,297.0655822753906,299.3759765625,293.1499938964844,293.1499938964844,282.1499938964844,35540.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712332010269165,1.0,0.0,0.0,3.970881462097168,3.9709086418151855,1.052124503075902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.47412109375,0.0,1916.5880126953125,1895.4371337890625,0.0,1709.4010009765625,0.9771174788475036,1.0,0.0,3.0,1.0,0.0
17737200,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8595952391624451,0.1481393277645111,0.1337646842002868,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.935280442237854,0.1884692311286926,0.1787101328372955,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.982206642627716,0.2173677086830139,0.1520822346210479,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8947116732597351,0.1670855581760406,0.1585702151060104,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7683423757553101,0.10481558740139,0.4745065867900848,285.1268920898437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36346435546875,285.12127685546875,1.0,0.2448278963565826,1.0,1.0,0.0,1.0,-1.3173222541809082,1.3173208236694336,1.45832188991335e-06,0.9988777041435242,1.0,1.0,0.0,25.31532096862793,25.0,33851.2109375,-0.0,187.09979248046875,1.0,282.4547119140625,284.4949645996094,297.0655822753906,299.3759765625,293.1499938964844,293.1499938964844,282.1499938964844,35540.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712332010269165,1.0,0.0,0.0,3.970881462097168,3.9709086418151855,1.052124503075902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.47412109375,0.0,1916.5880126953125,1895.4371337890625,0.0,1709.4010009765625,0.9771174788475036,1.0,0.0,3.0,1.0,0.0
17737260,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8558022975921631,0.1476345062255859,0.133367657661438,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9325716495513916,0.188958004117012,0.1792535185813903,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9803904294967652,0.2181967049837112,0.1527247130870819,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8921045660972595,0.1673447787761688,0.1588907241821289,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.763228714466095,0.1037495732307434,0.4700115919113159,284.8861999511719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3423767089844,284.88397216796875,1.0,0.2445775419473648,1.0,1.0,0.0,1.0,-1.3132591247558594,1.3132576942443848,1.4504263390335836e-06,0.9957013726234436,0.9292172193527222,0.9292172193527222,0.0,25.528379440307617,25.0,34428.80078125,-0.0,186.1981658935547,1.0,282.15582275390625,284.2507019042969,297.0563049316406,299.4030456542969,293.1499938964844,293.1499938964844,281.8500061035156,38197.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198993563652039,1.0,0.0,0.0,3.9267208576202393,3.926748037338257,1.0288529210811248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3427734375,0.0,1881.0618896484373,1895.4371337890625,0.0,1771.1934814453125,0.968126118183136,1.0,0.0,3.0,1.0,0.0
17737320,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8558022975921631,0.1476345062255859,0.133367657661438,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9325716495513916,0.188958004117012,0.1792535185813903,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9803904294967652,0.2181967049837112,0.1527247130870819,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8921045660972595,0.1673447787761688,0.1588907241821289,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.763228714466095,0.1037495732307434,0.4700115919113159,284.8861999511719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3423767089844,284.88397216796875,1.0,0.2445775419473648,1.0,1.0,0.0,1.0,-1.3132591247558594,1.3132576942443848,1.4504263390335836e-06,0.9957013726234436,0.9292172193527222,0.9292172193527222,0.0,25.528379440307617,25.0,34428.80078125,-0.0,186.1981658935547,1.0,282.15582275390625,284.2507019042969,297.0563049316406,299.4030456542969,293.1499938964844,293.1499938964844,281.8500061035156,38197.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198993563652039,1.0,0.0,0.0,3.9267208576202393,3.926748037338257,1.0288529210811248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3427734375,0.0,1881.0618896484373,1895.4371337890625,0.0,1771.1934814453125,0.968126118183136,1.0,0.0,3.0,1.0,0.0
17737380,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8516063690185547,0.1471931636333465,0.1329258680343628,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.929069995880127,0.1893781721591949,0.1796380430459976,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.977929711341858,0.2189792543649673,0.1532498896121978,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8888348340988159,0.1675409525632858,0.1590663492679596,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7575758695602417,0.1026289239525795,0.4649773240089416,284.7896423339844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3229675292969,284.8148193359375,1.0,0.2442032992839813,1.0,1.0,0.0,1.0,-1.3079884052276611,1.3079869747161863,1.4402133956537e-06,0.9915664196014404,0.7635796666145325,0.7635796666145325,0.0,25.763652801513672,25.0,34186.09375,-0.0,184.9439239501953,1.0,281.85699462890625,284.2322082519531,297.0383605957031,299.36737060546875,293.1499938964844,293.1499938964844,282.1499938964844,50190.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224491238594055,1.0,0.0,0.0,3.412865161895752,3.4128894805908203,7.771978403070534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.26806640625,0.0,1384.276611328125,1895.4371337890625,0.0,1792.21923828125,0.8650813698768616,1.0,0.0,3.0,1.0,0.0
17737440,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8516063690185547,0.1471931636333465,0.1329258680343628,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.929069995880127,0.1893781721591949,0.1796380430459976,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.977929711341858,0.2189792543649673,0.1532498896121978,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8888348340988159,0.1675409525632858,0.1590663492679596,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7575758695602417,0.1026289239525795,0.4649773240089416,284.7896423339844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3229675292969,284.8148193359375,1.0,0.2442032992839813,1.0,1.0,0.0,1.0,-1.3079884052276611,1.3079869747161863,1.4402133956537e-06,0.9915664196014404,0.7635796666145325,0.7635796666145325,0.0,25.763652801513672,25.0,34186.09375,-0.0,184.9439239501953,1.0,281.85699462890625,284.2322082519531,297.0383605957031,299.36737060546875,293.1499938964844,293.1499938964844,282.1499938964844,50190.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224491238594055,1.0,0.0,0.0,3.412865161895752,3.4128894805908203,7.771978403070534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.26806640625,0.0,1384.276611328125,1895.4371337890625,0.0,1792.21923828125,0.8650813698768616,1.0,0.0,3.0,1.0,0.0
17737500,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8515756726264954,0.1474162936210632,0.1329256296157837,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9297454953193665,0.1899365931749344,0.1799932718276977,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9787179827690125,0.2198223024606704,0.1536756008863449,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8892487287521362,0.1679525673389434,0.1593000292778015,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7564493417739868,0.1022820994257927,0.462913453578949,284.99005126953125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.31768798828125,285.0186462402344,1.0,0.2440192699432373,1.0,1.0,0.0,1.0,-1.3067262172698977,1.3067247867584229,1.437748778698733e-06,0.9905470609664916,0.8752933144569397,0.8752933144569397,0.0,25.74650764465332,25.0,33831.328125,-0.0,184.48171997070312,1.0,282.0953063964844,284.43658447265625,296.9564819335937,299.14215087890625,293.1499938964844,293.1499938964844,282.1499938964844,37755.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084299325942993,1.0,0.0,0.0,3.4350500106811523,3.435072422027588,7.873347840359202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.95068359375,0.0,1319.2801513671875,1895.4371337890625,0.0,1677.9052734375,0.8633560538291931,1.0,0.0,3.0,1.0,0.0
17737560,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8544527292251587,0.1478791236877441,0.1332546323537826,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9339020252227784,0.1906974166631698,0.1806331872940063,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.982308030128479,0.2208875864744186,0.1543600708246231,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8926138281822205,0.1685528606176376,0.1597920656204223,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7577756643295288,0.1020906195044517,0.4617293179035187,285.0335388183594,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3153076171875,285.029541015625,1.0,0.2439073920249939,1.0,1.0,0.0,1.0,-1.3078787326812744,1.3078771829605105,1.43995941925823e-06,0.9914336204528807,0.9296072721481324,0.9296072721481324,0.0,25.550302505493164,25.0,34035.7421875,-0.0,184.4326934814453,1.0,282.1408996582031,284.4223022460937,296.97802734375,299.2048034667969,293.1499938964844,293.1499938964844,281.8500061035156,32629.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701019287109375,1.0,0.0,0.0,3.5692801475524902,3.569302797317505,8.500697958879755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.89111328125,0.0,1420.544921875,1895.4371337890625,0.0,1618.8062744140625,0.885039210319519,1.0,0.0,3.0,1.0,0.0
