time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8580701351165771,0.1481944322586059,0.133710116147995,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9395409226417542,0.1917043179273605,0.1817377507686615,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9869938492774964,0.2222748696804046,0.1554867327213287,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8971685767173767,0.1693124026060104,0.1606413424015045,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.758864164352417,0.1014958247542381,0.4593647122383117,284.85516357421875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3055419921875,284.86773681640625,1.0,0.243772879242897,1.0,1.0,0.0,1.0,-1.3092868328094482,1.3092854022979736,1.4426635743802765e-06,0.9925166368484496,0.7896515727043152,0.7896515727043152,0.0,25.31955337524414,25.0,34310.8671875,-0.0,184.39208984375,1.0,281.85809326171875,284.2791442871094,297.0886535644531,299.402099609375,293.1499938964844,293.1499938964844,282.1499938964844,42911.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104678750038147,1.0,0.0,0.0,3.3710362911224365,3.371058940887451,7.582635248581937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.4326171875,0.0,1292.1478271484375,1895.4371337890625,0.0,1694.3226318359375,0.8484930992126465,1.0,0.0,3.0,1.0,0.0
17737680,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8580701351165771,0.1481944322586059,0.133710116147995,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9395409226417542,0.1917043179273605,0.1817377507686615,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9869938492774964,0.2222748696804046,0.1554867327213287,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8971685767173767,0.1693124026060104,0.1606413424015045,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.758864164352417,0.1014958247542381,0.4593647122383117,284.85516357421875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3055419921875,284.86773681640625,1.0,0.243772879242897,1.0,1.0,0.0,1.0,-1.3092868328094482,1.3092854022979736,1.4426635743802765e-06,0.9925166368484496,0.7896515727043152,0.7896515727043152,0.0,25.31955337524414,25.0,34310.8671875,-0.0,184.39208984375,1.0,281.85809326171875,284.2791442871094,297.0886535644531,299.402099609375,293.1499938964844,293.1499938964844,282.1499938964844,42911.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104678750038147,1.0,0.0,0.0,3.3710362911224365,3.371058940887451,7.582635248581937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.4326171875,0.0,1292.1478271484375,1895.4371337890625,0.0,1694.3226318359375,0.8484930992126465,1.0,0.0,3.0,1.0,0.0
17737740,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8616218566894531,0.1489391326904297,0.1341835856437683,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9449248313903807,0.1930485814809799,0.1828375160694122,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9913142919540404,0.224116563796997,0.1566123515367508,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9015906453132628,0.1703799962997436,0.1614949107170105,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.759905219078064,0.1011208742856979,0.4571495950222015,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3001708984375,285.0548095703125,1.0,0.2437020242214203,1.0,1.0,0.0,1.0,-1.310889720916748,1.3108882904052734,1.4456744565904955e-06,0.9936701655387878,0.9535812139511108,0.9535812139511108,0.0,25.10807228088379,25.0,34191.33984375,-0.0,184.4604034423828,1.0,282.14068603515625,284.4446716308594,297.0413513183594,299.2777404785156,293.1499938964844,293.1499938964844,281.8500061035156,30945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973237991333008,1.0,0.0,0.0,3.553319215774536,3.5533413887023926,8.424841553278384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.87109375,0.0,1391.4295654296875,1895.4371337890625,0.0,1589.697265625,0.8801079392433167,1.0,0.0,3.0,1.0,0.0
17737800,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8616218566894531,0.1489391326904297,0.1341835856437683,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9449248313903807,0.1930485814809799,0.1828375160694122,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9913142919540404,0.224116563796997,0.1566123515367508,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9015906453132628,0.1703799962997436,0.1614949107170105,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.759905219078064,0.1011208742856979,0.4571495950222015,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3001708984375,285.0548095703125,1.0,0.2437020242214203,1.0,1.0,0.0,1.0,-1.310889720916748,1.3108882904052734,1.4456744565904955e-06,0.9936701655387878,0.9535812139511108,0.9535812139511108,0.0,25.10807228088379,25.0,34191.33984375,-0.0,184.4604034423828,1.0,282.14068603515625,284.4446716308594,297.0413513183594,299.2777404785156,293.1499938964844,293.1499938964844,281.8500061035156,30945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973237991333008,1.0,0.0,0.0,3.553319215774536,3.5533413887023926,8.424841553278384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.87109375,0.0,1391.4295654296875,1895.4371337890625,0.0,1589.697265625,0.8801079392433167,1.0,0.0,3.0,1.0,0.0
17737860,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8642427325248718,0.1492040604352951,0.1346201449632644,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9490416049957277,0.1939656138420105,0.1838876008987426,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9945120215415956,0.2253509759902954,0.1576520502567291,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.905041515827179,0.1710834056138992,0.1623204350471496,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7602817416191101,0.1005753576755523,0.4551377892494201,284.85504150390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2912902832031,284.864013671875,1.0,0.2437351644039154,1.0,1.0,0.0,1.0,-1.3125008344650269,1.3124992847442627,1.4487598036794225e-06,0.9948906302452089,0.8050949573516846,0.8050949573516846,0.0,24.98065948486328,25.0,34586.73046875,-0.0,184.7185516357422,1.0,281.8584899902344,284.2646789550781,297.1393127441406,299.4743347167969,293.1499938964844,293.1499938964844,282.1499938964844,41339.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108150720596313,1.0,0.0,0.0,3.4233105182647705,3.4233334064483643,7.819624556759663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0078125,0.0,1332.7569580078125,1895.4371337890625,0.0,1697.1265869140625,0.858031690120697,1.0,0.0,3.0,1.0,0.0
17737920,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8642427325248718,0.1492040604352951,0.1346201449632644,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9490416049957277,0.1939656138420105,0.1838876008987426,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9945120215415956,0.2253509759902954,0.1576520502567291,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.905041515827179,0.1710834056138992,0.1623204350471496,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7602817416191101,0.1005753576755523,0.4551377892494201,284.85504150390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2912902832031,284.864013671875,1.0,0.2437351644039154,1.0,1.0,0.0,1.0,-1.3125008344650269,1.3124992847442627,1.4487598036794225e-06,0.9948906302452089,0.8050949573516846,0.8050949573516846,0.0,24.98065948486328,25.0,34586.73046875,-0.0,184.7185516357422,1.0,281.8584899902344,284.2646789550781,297.1393127441406,299.4743347167969,293.1499938964844,293.1499938964844,282.1499938964844,41339.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108150720596313,1.0,0.0,0.0,3.4233105182647705,3.4233334064483643,7.819624556759663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0078125,0.0,1332.7569580078125,1895.4371337890625,0.0,1697.1265869140625,0.858031690120697,1.0,0.0,3.0,1.0,0.0
17737980,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8662353754043579,0.1498735696077346,0.1350241154432296,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.952267289161682,0.1951801776885986,0.1848672032356262,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9969221949577332,0.227025493979454,0.1585782021284103,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9078452587127686,0.1720534712076187,0.1630860269069671,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7600506544113159,0.1001906916499137,0.4529379606246948,285.0586853027344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2863464355469,285.05340576171875,1.0,0.243767499923706,1.0,1.0,0.0,1.0,-1.3135709762573242,1.3135695457458496,1.4507918422168586e-06,0.9956791996955872,0.9645394682884216,0.9645394682884216,0.0,24.89679336547852,28.0,34414.88671875,-0.0,184.88954162597656,1.0,282.14117431640625,284.43670654296875,297.0810241699219,299.3338623046875,293.1499938964844,293.1499938964844,281.8500061035156,30992.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987749934196472,1.0,0.0,0.0,3.5893850326538086,3.589407444000244,8.596731504439958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.5791015625,0.0,1429.9288330078125,1895.4371337890625,0.0,1601.09912109375,0.8882985711097717,1.0,0.0,3.0,1.0,0.0
17738040,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8662353754043579,0.1498735696077346,0.1350241154432296,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.952267289161682,0.1951801776885986,0.1848672032356262,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9969221949577332,0.227025493979454,0.1585782021284103,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9078452587127686,0.1720534712076187,0.1630860269069671,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7600506544113159,0.1001906916499137,0.4529379606246948,285.0586853027344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2863464355469,285.05340576171875,1.0,0.243767499923706,1.0,1.0,0.0,1.0,-1.3135709762573242,1.3135695457458496,1.4507918422168586e-06,0.9956791996955872,0.9645394682884216,0.9645394682884216,0.0,24.89679336547852,28.0,34414.88671875,-0.0,184.88954162597656,1.0,282.14117431640625,284.43670654296875,297.0810241699219,299.3338623046875,293.1499938964844,293.1499938964844,281.8500061035156,30992.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987749934196472,1.0,0.0,0.0,3.5893850326538086,3.589407444000244,8.596731504439958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.5791015625,0.0,1429.9288330078125,1895.4371337890625,0.0,1601.09912109375,0.8882985711097717,1.0,0.0,3.0,1.0,0.0
17738100,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8686752915382385,0.150069460272789,0.135334312915802,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.955546498298645,0.1960302293300628,0.1854946464300155,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9876396656036376,0.2290613800287246,0.152013897895813,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9108347296714784,0.172435849905014,0.1635465025901794,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7611291408538818,0.099955253303051,0.4521160125732422,284.89227294921875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2879638671875,284.8455505371094,1.0,0.2441419064998626,1.0,1.0,0.0,1.0,-1.313099384307861,1.3130979537963867,1.453182335353631e-06,0.9989763498306274,0.8697323203086853,0.8697323203086853,0.0,24.8084716796875,28.0,35034.53125,-0.0,183.5886383056641,1.0,281.8987731933594,284.2059631347656,297.1719055175781,299.5602111816406,293.1499938964844,293.1499938964844,281.8500061035156,34410.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077046632766724,1.0,0.0,0.0,3.6238725185394287,3.62389612197876,8.762723950894724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.24755859375,0.0,1492.4827880859375,1895.4371337890625,0.0,1672.0792236328125,0.895871102809906,1.0,0.0,3.0,1.0,0.0
17738160,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8454804420471191,0.1500279903411865,0.1354492753744125,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9269375801086426,0.1961721181869506,0.1861108839511871,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.980072557926178,0.2308121621608734,0.1608786582946777,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8853275179862976,0.1726042926311493,0.1638689190149307,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7404873967170715,0.0996110290288925,0.4511737525463104,284.8408508300781,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28857421875,284.8475036621094,1.0,0.2443223893642425,1.0,1.0,0.0,1.0,-1.296149730682373,1.2961483001708984,1.4168007282933104e-06,0.9815489053726196,0.7999553084373474,0.7999553084373474,0.0,26.736507415771484,31.0,34374.22265625,-0.0,186.10194396972656,1.0,281.8589782714844,284.245849609375,297.1686096191406,299.5011291503906,293.1499938964844,293.1499938964844,282.1499938964844,42033.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108802795410156,1.0,0.0,0.0,3.431207656860352,3.4312305450439453,7.855743433538009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.5908203125,0.0,1345.539794921875,1895.4371337890625,0.0,1697.6533203125,0.8605710864067078,1.0,0.0,3.0,1.0,0.0
17738220,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8480755686759949,0.1507731229066848,0.135895699262619,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9307910799980164,0.1972424983978271,0.1869228333234787,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9835146069526672,0.2310589402914047,0.161798745393753,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8885931968688965,0.1735692024230957,0.1646014750003814,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7409830689430237,0.0993048250675201,0.4493034482002258,285.0711364746094,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2791442871094,285.06475830078125,1.0,0.2467331737279892,1.0,1.0,0.0,1.0,-1.3144813776016235,1.3144798278808594,1.4528433212035452e-06,0.99670672416687,0.979542076587677,0.979542076587677,0.0,26.850568771362305,34.0,34637.97265625,-0.0,190.1332550048828,1.0,282.1412353515625,284.44049072265625,297.12042236328125,299.3846740722656,293.1499938964844,293.1499938964844,281.8500061035156,30665.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984404921531677,1.0,0.0,0.0,3.611055612564087,3.6110782623291016,8.700848752596357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90234375,0.0,1450.7821044921875,1895.4371337890625,0.0,1598.46728515625,0.8928805589675903,1.0,0.0,3.0,1.0,0.0
17738280,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8480755686759949,0.1507731229066848,0.135895699262619,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9307910799980164,0.1972424983978271,0.1869228333234787,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9835146069526672,0.2310589402914047,0.161798745393753,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8885931968688965,0.1735692024230957,0.1646014750003814,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7409830689430237,0.0993048250675201,0.4493034482002258,285.0711364746094,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2791442871094,285.06475830078125,1.0,0.2467331737279892,1.0,1.0,0.0,1.0,-1.3144813776016235,1.3144798278808594,1.4528433212035452e-06,0.99670672416687,0.979542076587677,0.979542076587677,0.0,26.850568771362305,34.0,34637.97265625,-0.0,190.1332550048828,1.0,282.1412353515625,284.44049072265625,297.12042236328125,299.3846740722656,293.1499938964844,293.1499938964844,281.8500061035156,30665.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984404921531677,1.0,0.0,0.0,3.611055612564087,3.6110782623291016,8.700848752596357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90234375,0.0,1450.7821044921875,1895.4371337890625,0.0,1598.46728515625,0.8928805589675903,1.0,0.0,3.0,1.0,0.0
17738340,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8370688557624817,0.1509977579116821,0.1363671869039535,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.916507124900818,0.1979482471942901,0.1878294944763183,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.970576822757721,0.2312963008880615,0.1620186567306518,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8765592575073242,0.174149677157402,0.1653797626495361,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.729921281337738,0.0987467318773269,0.4475676715373993,284.8489685058594,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.26776123046875,284.8555603027344,1.0,0.2495964765548706,1.0,1.0,0.0,1.0,-1.320605754852295,1.3206043243408203,1.4650947832706152e-06,1.001854658126831,0.8240839838981628,0.8240839838981628,0.0,28.315824508666992,37.0,35187.36328125,-0.0,194.74757385253903,1.0,281.85723876953125,284.23760986328125,297.2236633300781,299.59381103515625,293.1499938964844,293.1499938964844,282.1499938964844,40402.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130228281021118,1.0,0.0,0.0,3.5198967456817627,3.5199203491210938,8.267099360637076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.90771484375,0.0,1424.951416015625,1895.4371337890625,0.0,1715.0032958984375,0.8783770799636841,1.0,0.0,3.0,1.0,0.0
17738400,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8370688557624817,0.1509977579116821,0.1363671869039535,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.916507124900818,0.1979482471942901,0.1878294944763183,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.970576822757721,0.2312963008880615,0.1620186567306518,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8765592575073242,0.174149677157402,0.1653797626495361,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.729921281337738,0.0987467318773269,0.4475676715373993,284.8489685058594,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.26776123046875,284.8555603027344,1.0,0.2495964765548706,1.0,1.0,0.0,1.0,-1.320605754852295,1.3206043243408203,1.4650947832706152e-06,1.001854658126831,0.8240839838981628,0.8240839838981628,0.0,28.315824508666992,37.0,35187.36328125,-0.0,194.74757385253903,1.0,281.85723876953125,284.23760986328125,297.2236633300781,299.59381103515625,293.1499938964844,293.1499938964844,282.1499938964844,40402.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130228281021118,1.0,0.0,0.0,3.5198967456817627,3.5199203491210938,8.267099360637076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.90771484375,0.0,1424.951416015625,1895.4371337890625,0.0,1715.0032958984375,0.8783770799636841,1.0,0.0,3.0,1.0,0.0
17738460,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8204476237297058,0.1515895724296569,0.1367883831262588,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8960776925086975,0.1989536583423614,0.1886971145868301,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9494726657867432,0.2325151264667511,0.1627121418714523,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8582591414451599,0.1749654561281204,0.1660923510789871,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7135636806488037,0.0983027517795562,0.4455800950527191,285.05645751953125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2627258300781,285.0528869628906,1.0,0.2526713013648987,1.0,1.0,0.0,1.0,-1.320003628730774,1.320002198219299,1.464207798562711e-06,1.0017024278640747,0.9830593466758728,0.9830593466758728,0.0,30.61493492126465,40.0,34934.87890625,-0.0,199.9174652099609,1.0,282.141357421875,284.4217834472656,297.16705322265625,299.4517517089844,293.1499938964844,293.1499938964844,281.8500061035156,31395.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013130187988281,1.0,0.0,0.0,3.6657748222351074,3.6657981872558594,8.966539439825283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.7412109375,0.0,1516.1925048828125,1895.4371337890625,0.0,1621.1304931640625,0.9056774377822876,1.0,0.0,3.0,1.0,0.0
17738520,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8204476237297058,0.1515895724296569,0.1367883831262588,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8960776925086975,0.1989536583423614,0.1886971145868301,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9494726657867432,0.2325151264667511,0.1627121418714523,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8582591414451599,0.1749654561281204,0.1660923510789871,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7135636806488037,0.0983027517795562,0.4455800950527191,285.05645751953125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2627258300781,285.0528869628906,1.0,0.2526713013648987,1.0,1.0,0.0,1.0,-1.320003628730774,1.320002198219299,1.464207798562711e-06,1.0017024278640747,0.9830593466758728,0.9830593466758728,0.0,30.61493492126465,40.0,34934.87890625,-0.0,199.9174652099609,1.0,282.141357421875,284.4217834472656,297.16705322265625,299.4517517089844,293.1499938964844,293.1499938964844,281.8500061035156,31395.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013130187988281,1.0,0.0,0.0,3.6657748222351074,3.6657981872558594,8.966539439825283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.7412109375,0.0,1516.1925048828125,1895.4371337890625,0.0,1621.1304931640625,0.9056774377822876,1.0,0.0,3.0,1.0,0.0
17738580,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8050720691680908,0.1517681628465652,0.1372390389442443,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8788022398948669,0.1995887607336044,0.1895786225795745,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9291427731513976,0.2333149015903473,0.1635096073150634,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8425742983818054,0.1754538267850875,0.166814848780632,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6974318027496338,0.0977047532796859,0.4437951743602752,284.8481750488281,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2552795410156,284.85467529296875,1.0,0.2561013698577881,1.0,1.0,0.0,1.0,-1.3212871551513672,1.3212857246398926,1.4669315078208456e-06,1.002945065498352,0.8314037322998047,0.8314037322998047,0.0,33.028751373291016,43.0,35444.93359375,-0.0,205.794174194336,1.0,281.8575439453125,284.2275695800781,297.2643737792969,299.65093994140625,293.1499938964844,293.1499938964844,282.1499938964844,40606.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146437168121338,1.0,0.0,0.0,3.564271211624145,3.564295053482056,8.476854986838589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5166015625,0.0,1473.5211181640625,1895.4371337890625,0.0,1728.178955078125,0.8883213400840759,1.0,0.0,3.0,1.0,0.0
17738640,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8050720691680908,0.1517681628465652,0.1372390389442443,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8788022398948669,0.1995887607336044,0.1895786225795745,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9291427731513976,0.2333149015903473,0.1635096073150634,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8425742983818054,0.1754538267850875,0.166814848780632,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6974318027496338,0.0977047532796859,0.4437951743602752,284.8481750488281,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2552795410156,284.85467529296875,1.0,0.2561013698577881,1.0,1.0,0.0,1.0,-1.3212871551513672,1.3212857246398926,1.4669315078208456e-06,1.002945065498352,0.8314037322998047,0.8314037322998047,0.0,33.028751373291016,43.0,35444.93359375,-0.0,205.794174194336,1.0,281.8575439453125,284.2275695800781,297.2643737792969,299.65093994140625,293.1499938964844,293.1499938964844,282.1499938964844,40606.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146437168121338,1.0,0.0,0.0,3.564271211624145,3.564295053482056,8.476854986838589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5166015625,0.0,1473.5211181640625,1895.4371337890625,0.0,1728.178955078125,0.8883213400840759,1.0,0.0,3.0,1.0,0.0
17738700,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.796549379825592,0.1519446671009063,0.1373263299465179,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.86991286277771,0.1999648064374923,0.1898822337388992,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9184051156044006,0.2338338494300842,0.1637993901968002,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8345977067947388,0.1757459640502929,0.1670524328947067,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6889137029647827,0.0974219515919685,0.4425413310527801,285.0065612792969,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.252197265625,285.0365295410156,1.0,0.257857084274292,1.0,1.0,0.0,1.0,-1.3208832740783691,1.3208818435668943,1.4662102785223396e-06,1.0027042627334597,0.9243667721748352,0.9243667721748352,0.0,34.37360000610352,43.0,34932.9296875,-0.0,208.67385864257807,1.0,282.0993957519531,284.4246826171875,297.1942443847656,299.445068359375,293.1499938964844,293.1499938964844,282.1499938964844,35397.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061978578567505,1.0,0.0,0.0,3.5683670043945312,3.568390130996704,8.496348868902714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3017578125,0.0,1439.82568359375,1895.4371337890625,0.0,1660.004638671875,0.8896868228912354,1.0,0.0,3.0,1.0,0.0
17738760,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7898595333099365,0.1523663699626922,0.1376678794622421,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8628910183906555,0.2005470544099807,0.1904072612524032,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.910126805305481,0.2346149832010269,0.1643134206533432,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8282679915428162,0.1762231886386871,0.1674853712320327,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6819111108779907,0.0972581580281257,0.4418216645717621,285.0603942871094,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.251953125,285.0570983886719,1.0,0.2596878707408905,1.0,1.0,0.0,1.0,-1.322195053100586,1.322193622589111,1.4688652072436523e-06,1.0038295984268188,0.9929824471473694,0.9929824471473694,0.0,35.61800003051758,46.0,35199.58203125,-0.0,211.94259643554688,1.0,282.14208984375,284.4184265136719,297.2121276855469,299.5116577148437,293.1499938964844,293.1499938964844,281.8500061035156,31579.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023869156837463,1.0,0.0,0.0,3.70039701461792,3.700420618057251,9.136712151303072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.65283203125,0.0,1556.4354248046875,1895.4371337890625,0.0,1629.64111328125,0.913767397403717,1.0,0.0,3.0,1.0,0.0
17738820,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7760571837425232,0.1525528877973556,0.1381413489580154,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8487612009048462,0.2011321038007736,0.1912581324577331,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8942750692367554,0.2353789359331131,0.1651128977537155,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8151757717132568,0.1766718924045562,0.1681846678256988,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6678714156150818,0.0966642349958419,0.4401081502437591,284.8491516113281,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2438049316406,284.85479736328125,1.0,0.2634489834308624,1.0,1.0,0.0,1.0,-1.3235294818878174,1.3235280513763428,1.4716921441504385e-06,1.0051095485687256,0.8413081765174866,0.8413081765174866,0.0,38.34339904785156,34.0,35745.7734375,-0.0,218.560791015625,1.0,281.8572998046875,284.2181396484375,297.3138122558594,299.7177124023437,293.1499938964844,293.1499938964844,282.1499938964844,40306.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156240344047546,1.0,0.0,0.0,3.609540462493897,3.609564781188965,8.693549489180441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.54248046875,0.0,1520.484375,1895.4371337890625,0.0,1736.1688232421875,0.8981220126152039,1.0,0.0,3.0,1.0,0.0
17738880,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7760571837425232,0.1525528877973556,0.1381413489580154,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8487612009048462,0.2011321038007736,0.1912581324577331,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8942750692367554,0.2353789359331131,0.1651128977537155,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8151757717132568,0.1766718924045562,0.1681846678256988,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6678714156150818,0.0966642349958419,0.4401081502437591,284.8491516113281,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2438049316406,284.85479736328125,1.0,0.2634489834308624,1.0,1.0,0.0,1.0,-1.3235294818878174,1.3235280513763428,1.4716921441504385e-06,1.0051095485687256,0.8413081765174866,0.8413081765174866,0.0,38.34339904785156,34.0,35745.7734375,-0.0,218.560791015625,1.0,281.8572998046875,284.2181396484375,297.3138122558594,299.7177124023437,293.1499938964844,293.1499938964844,282.1499938964844,40306.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156240344047546,1.0,0.0,0.0,3.609540462493897,3.609564781188965,8.693549489180441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.54248046875,0.0,1520.484375,1895.4371337890625,0.0,1736.1688232421875,0.8981220126152039,1.0,0.0,3.0,1.0,0.0
17738940,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.78167325258255,0.1531651616096496,0.1384406238794326,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8549185991287231,0.2020438909530639,0.1918952018022537,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.901361048221588,0.2366173714399337,0.1657660901546478,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8208410739898682,0.1774091869592666,0.1686771810054779,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6709533929824829,0.0962382480502128,0.4375302493572235,285.0630798339844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2373962402344,285.05963134765625,1.0,0.2616209387779236,1.0,1.0,0.0,1.0,-1.3229328393936155,1.3229314088821411,1.470668053116242e-06,1.004801630973816,1.0,1.0,0.0,37.37062454223633,25.0,35448.99609375,-0.0,216.1534576416016,1.0,282.1426696777344,284.4131164550781,297.2635192871094,299.5790100097656,293.1499938964844,293.1499938964844,281.8500061035156,31749.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033541202545166,1.0,0.0,0.0,3.7362136840820312,3.736237764358521,9.314439353147464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.49169921875,0.0,1598.66162109375,1895.4371337890625,0.0,1637.3233642578125,0.9219620823860168,1.0,0.0,3.0,1.0,0.0
17739000,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.78167325258255,0.1531651616096496,0.1384406238794326,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8549185991287231,0.2020438909530639,0.1918952018022537,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.901361048221588,0.2366173714399337,0.1657660901546478,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8208410739898682,0.1774091869592666,0.1686771810054779,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6709533929824829,0.0962382480502128,0.4375302493572235,285.0630798339844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2373962402344,285.05963134765625,1.0,0.2616209387779236,1.0,1.0,0.0,1.0,-1.3229328393936155,1.3229314088821411,1.470668053116242e-06,1.004801630973816,1.0,1.0,0.0,37.37062454223633,25.0,35448.99609375,-0.0,216.1534576416016,1.0,282.1426696777344,284.4131164550781,297.2635192871094,299.5790100097656,293.1499938964844,293.1499938964844,281.8500061035156,31749.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033541202545166,1.0,0.0,0.0,3.7362136840820312,3.736237764358521,9.314439353147464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.49169921875,0.0,1598.66162109375,1895.4371337890625,0.0,1637.3233642578125,0.9219620823860168,1.0,0.0,3.0,1.0,0.0
17739060,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8010753989219666,0.1534166634082794,0.138744443655014,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8757811784744263,0.2026211321353912,0.1925006508827209,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9262194633483888,0.2373543083667755,0.1663732528686523,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8395003080368042,0.1778655648231506,0.1691446602344513,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6862090826034546,0.0957126766443252,0.4349584877490997,284.8459777832031,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2248840332031,284.8510131835937,1.0,0.2571195662021637,1.0,1.0,0.0,1.0,-1.3222297430038452,1.3222283124923706,1.4694818446514546e-06,1.0044608116149902,0.8483726382255554,0.8483726382255554,0.0,34.135986328125,25.0,35971.9375,-0.0,208.6200256347656,1.0,281.85650634765625,284.2061767578125,297.3666687011719,299.7852478027344,293.1499938964844,293.1499938964844,282.1499938964844,40164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164265513420105,1.0,0.0,0.0,3.649271726608277,3.649296522140503,8.885987767826009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.94287109375,0.0,1563.50830078125,1895.4371337890625,0.0,1742.720703125,0.9069215059280396,1.0,0.0,3.0,1.0,0.0
17739120,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8010753989219666,0.1534166634082794,0.138744443655014,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8757811784744263,0.2026211321353912,0.1925006508827209,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9262194633483888,0.2373543083667755,0.1663732528686523,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8395003080368042,0.1778655648231506,0.1691446602344513,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6862090826034546,0.0957126766443252,0.4349584877490997,284.8459777832031,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2248840332031,284.8510131835937,1.0,0.2571195662021637,1.0,1.0,0.0,1.0,-1.3222297430038452,1.3222283124923706,1.4694818446514546e-06,1.0044608116149902,0.8483726382255554,0.8483726382255554,0.0,34.135986328125,25.0,35971.9375,-0.0,208.6200256347656,1.0,281.85650634765625,284.2061767578125,297.3666687011719,299.7852478027344,293.1499938964844,293.1499938964844,282.1499938964844,40164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164265513420105,1.0,0.0,0.0,3.649271726608277,3.649296522140503,8.885987767826009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.94287109375,0.0,1563.50830078125,1895.4371337890625,0.0,1742.720703125,0.9069215059280396,1.0,0.0,3.0,1.0,0.0
17739180,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8178037405014038,0.1541036665439605,0.1390507221221923,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8949299454689026,0.203534796833992,0.1930761933326721,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9491650462150574,0.2385717928409576,0.1669640094041824,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8566238284111023,0.1786212772130966,0.1695919185876846,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6996663808822632,0.0953659862279892,0.4324633777141571,285.0638122558594,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2196044921875,285.06103515625,1.0,0.2538942694664001,1.0,1.0,0.0,1.0,-1.321536421775818,1.3215349912643433,1.4682677829114257e-06,1.0040751695632937,1.0,1.0,0.0,31.661590576171875,25.0,35645.14453125,0.0,202.8084259033203,1.0,282.1429443359375,284.4081115722656,297.3167724609375,299.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,32063.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038154602050781,1.0,0.0,0.0,3.7645785808563232,3.76460313796997,9.456404086449766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.78515625,0.0,1634.0428466796875,1895.4371337890625,0.0,1640.993408203125,0.9284812808036804,1.0,0.0,3.0,1.0,0.0
17739240,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8178037405014038,0.1541036665439605,0.1390507221221923,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8949299454689026,0.203534796833992,0.1930761933326721,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9491650462150574,0.2385717928409576,0.1669640094041824,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8566238284111023,0.1786212772130966,0.1695919185876846,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6996663808822632,0.0953659862279892,0.4324633777141571,285.0638122558594,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2196044921875,285.06103515625,1.0,0.2538942694664001,1.0,1.0,0.0,1.0,-1.321536421775818,1.3215349912643433,1.4682677829114257e-06,1.0040751695632937,1.0,1.0,0.0,31.661590576171875,25.0,35645.14453125,0.0,202.8084259033203,1.0,282.1429443359375,284.4081115722656,297.3167724609375,299.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,32063.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038154602050781,1.0,0.0,0.0,3.7645785808563232,3.76460313796997,9.456404086449766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.78515625,0.0,1634.0428466796875,1895.4371337890625,0.0,1640.993408203125,0.9284812808036804,1.0,0.0,3.0,1.0,0.0
17739300,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.825614869594574,0.1544045060873031,0.1393866091966629,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9043095707893372,0.2039418369531631,0.1935202926397323,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9596813321113586,0.2390825748443603,0.1673965901136398,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8651924133300781,0.1789610832929611,0.1699590682983398,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7061700820922852,0.0951919853687286,0.4316862225532532,284.91827392578125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2166748046875,284.8866577148437,1.0,0.2526513636112213,1.0,1.0,0.0,1.0,-1.322500705718994,1.3224992752075195,1.4702770840813173e-06,1.0049642324447632,0.9310341477394104,0.9310341477394104,0.0,30.631977081298828,25.0,36450.484375,0.0,200.8314971923828,1.0,281.8949584960937,284.2071533203125,297.4129943847656,299.88775634765625,293.1499938964844,293.1499938964844,281.8500061035156,34303.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125841975212097,1.0,0.0,0.0,3.7983713150024414,3.798396587371826,9.62693775363732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.69921875,0.0,1691.37744140625,1895.4371337890625,0.0,1711.445068359375,0.9358991384506226,1.0,0.0,3.0,1.0,0.0
17739360,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8312122225761414,0.1544563323259353,0.1394909471273422,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9116036891937256,0.2041085511445999,0.1937390714883804,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9669852256774902,0.2392816245555877,0.1675983667373657,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8715905547142029,0.1790883839130401,0.1701305210590362,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7106450796127319,0.0949000567197799,0.4304531812667846,284.8493347167969,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.20855712890625,284.8534545898437,1.0,0.2515597343444824,1.0,1.0,0.0,1.0,-1.3218578100204468,1.3218563795089722,1.4691230489916052e-06,1.0045759677886963,0.8577601313591003,0.8577601313591003,0.0,29.876110076904297,25.0,36222.0546875,0.0,198.90530395507807,1.0,281.85662841796875,284.2001037597656,297.42169189453125,299.85455322265625,293.1499938964844,293.1499938964844,282.1499938964844,39832.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167113423347473,1.0,0.0,0.0,3.6854407787323,3.6854658126831055,9.063003290066264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.740234375,0.0,1601.913818359375,1895.4371337890625,0.0,1745.04833984375,0.9147615432739258,1.0,0.0,3.0,1.0,0.0
17739420,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8424244523048401,0.1553014516830444,0.1399692595005035,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9265941381454468,0.2049973309040069,0.1943413466215133,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9801360964775084,0.240446075797081,0.1681896597146988,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8841572403907776,0.1798319369554519,0.170616939663887,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7187088131904602,0.094581738114357,0.4283374547958374,285.0653991699219,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.204345703125,285.0638427734375,1.0,0.2498165518045425,1.0,1.0,0.0,1.0,-1.3219064474105835,1.3219050168991089,1.469403287046589e-06,1.0048174858093262,1.0,1.0,0.0,28.56159782409668,25.0,35884.11328125,0.0,195.9657745361328,1.0,282.1425170898437,284.404052734375,297.3753662109375,299.717529296875,293.1499938964844,293.1499938964844,281.8500061035156,32424.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043905258178711,1.0,0.0,0.0,3.794146776199341,3.794171571731568,9.60553506956785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.3203125,0.0,1671.71826171875,1895.4371337890625,0.0,1645.5731201171875,0.9351067543029784,1.0,0.0,3.0,1.0,0.0
