time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8424244523048401,0.1553014516830444,0.1399692595005035,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9265941381454468,0.2049973309040069,0.1943413466215133,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9801360964775084,0.240446075797081,0.1681896597146988,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8841572403907776,0.1798319369554519,0.170616939663887,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7187088131904602,0.094581738114357,0.4283374547958374,285.0653991699219,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.204345703125,285.0638427734375,1.0,0.2498165518045425,1.0,1.0,0.0,1.0,-1.3219064474105835,1.3219050168991089,1.469403287046589e-06,1.0048174858093262,1.0,1.0,0.0,28.56159782409668,25.0,35884.11328125,0.0,195.9657745361328,1.0,282.1425170898437,284.404052734375,297.3753662109375,299.717529296875,293.1499938964844,293.1499938964844,281.8500061035156,32424.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043905258178711,1.0,0.0,0.0,3.794146776199341,3.794171571731568,9.60553506956785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.3203125,0.0,1671.71826171875,1895.4371337890625,0.0,1645.5731201171875,0.9351067543029784,1.0,0.0,3.0,1.0,0.0
17739540,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8524001836776733,0.1558296829462051,0.1405993849039077,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9395091533660888,0.2055448591709137,0.1950103789567947,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9901132583618164,0.2411020845174789,0.1688094586133957,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8949883580207825,0.1802834868431091,0.1711720824241638,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7250692248344421,0.0941353738307952,0.4265653192996979,284.8545227050781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1945495605469,284.85797119140625,1.0,0.2485948204994201,1.0,1.0,0.0,1.0,-1.322751522064209,1.3227499723434448,1.471317887080659e-06,1.0057648420333862,0.8696416020393372,0.8696416020393372,0.0,27.57289695739746,25.0,36512.22265625,0.0,194.03384399414065,1.0,281.8568725585937,284.1952209472656,297.4796142578125,299.9296875,293.1499938964844,293.1499938964844,282.1499938964844,39439.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173637747764587,1.0,0.0,0.0,3.72513484954834,3.7251601219177246,9.259281341655878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3955078125,0.0,1644.640869140625,1895.4371337890625,0.0,1750.3861083984375,0.9233625531196594,1.0,0.0,3.0,1.0,0.0
17739600,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8524001836776733,0.1558296829462051,0.1405993849039077,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9395091533660888,0.2055448591709137,0.1950103789567947,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9901132583618164,0.2411020845174789,0.1688094586133957,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8949883580207825,0.1802834868431091,0.1711720824241638,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7250692248344421,0.0941353738307952,0.4265653192996979,284.8545227050781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1945495605469,284.85797119140625,1.0,0.2485948204994201,1.0,1.0,0.0,1.0,-1.322751522064209,1.3227499723434448,1.471317887080659e-06,1.0057648420333862,0.8696416020393372,0.8696416020393372,0.0,27.57289695739746,25.0,36512.22265625,0.0,194.03384399414065,1.0,281.8568725585937,284.1952209472656,297.4796142578125,299.9296875,293.1499938964844,293.1499938964844,282.1499938964844,39439.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173637747764587,1.0,0.0,0.0,3.72513484954834,3.7251601219177246,9.259281341655878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3955078125,0.0,1644.640869140625,1895.4371337890625,0.0,1750.3861083984375,0.9233625531196594,1.0,0.0,3.0,1.0,0.0
17739660,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.860563337802887,0.1567951291799545,0.1412186324596405,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9494074583053588,0.2064044028520584,0.1956066489219665,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9972160458564758,0.2422105967998504,0.1693761050701141,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9035276174545288,0.1810081005096435,0.1716626733541488,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7295995950698853,0.0938266962766647,0.4246132969856262,285.070556640625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1908569335937,285.0698547363281,1.0,0.2476784586906433,1.0,1.0,0.0,1.0,-1.3231040239334106,1.3231024742126465,1.4722180594617384e-06,1.0062707662582395,1.0,1.0,0.0,26.85287094116211,25.0,36143.6484375,0.0,192.53955078125,1.0,282.1428527832031,284.402587890625,297.4346008300781,299.7935485839844,293.1499938964844,293.1499938964844,281.8500061035156,32946.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052735686302185,1.0,0.0,0.0,3.82380747795105,3.8238327503204346,9.756304280017505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.34765625,0.0,1711.338623046875,1895.4371337890625,0.0,1652.6173095703125,0.9416949152946472,1.0,0.0,3.0,1.0,0.0
17739720,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.860563337802887,0.1567951291799545,0.1412186324596405,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9494074583053588,0.2064044028520584,0.1956066489219665,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9972160458564758,0.2422105967998504,0.1693761050701141,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9035276174545288,0.1810081005096435,0.1716626733541488,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7295995950698853,0.0938266962766647,0.4246132969856262,285.070556640625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1908569335937,285.0698547363281,1.0,0.2476784586906433,1.0,1.0,0.0,1.0,-1.3231040239334106,1.3231024742126465,1.4722180594617384e-06,1.0062707662582395,1.0,1.0,0.0,26.85287094116211,25.0,36143.6484375,0.0,192.53955078125,1.0,282.1428527832031,284.402587890625,297.4346008300781,299.7935485839844,293.1499938964844,293.1499938964844,281.8500061035156,32946.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052735686302185,1.0,0.0,0.0,3.82380747795105,3.8238327503204346,9.756304280017505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.34765625,0.0,1711.338623046875,1895.4371337890625,0.0,1652.6173095703125,0.9416949152946472,1.0,0.0,3.0,1.0,0.0
17739780,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8640452027320862,0.1574186831712722,0.1419730186462402,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9530147910118104,0.2069273144006729,0.1962880939245224,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.993626832962036,0.2435096651315689,0.1657931357622146,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9067983627319336,0.1814436316490173,0.1722379624843597,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7303061485290527,0.0933885350823402,0.4230327308177948,284.8542175292969,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1857604980469,284.8562316894531,1.0,0.246906042098999,1.0,1.0,0.0,1.0,-1.3197673559188845,1.3197659254074097,1.4657236988568911e-06,1.0036977529525757,0.876815915107727,0.876815915107727,0.0,26.60500717163086,28.0,36706.1796875,0.0,190.7688751220703,1.0,281.8559265136719,284.1851501464844,297.5381774902344,300.00274658203125,293.1499938964844,293.1499938964844,282.1499938964844,39246.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180924415588379,1.0,0.0,0.0,3.759300947189331,3.759326457977295,9.429907663616176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9599609375,0.0,1683.22265625,1895.4371337890625,0.0,1756.3551025390625,0.9308694005012512,1.0,0.0,3.0,1.0,0.0
17739840,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8640452027320862,0.1574186831712722,0.1419730186462402,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9530147910118104,0.2069273144006729,0.1962880939245224,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.993626832962036,0.2435096651315689,0.1657931357622146,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9067983627319336,0.1814436316490173,0.1722379624843597,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7303061485290527,0.0933885350823402,0.4230327308177948,284.8542175292969,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1857604980469,284.8562316894531,1.0,0.246906042098999,1.0,1.0,0.0,1.0,-1.3197673559188845,1.3197659254074097,1.4657236988568911e-06,1.0036977529525757,0.876815915107727,0.876815915107727,0.0,26.60500717163086,28.0,36706.1796875,0.0,190.7688751220703,1.0,281.8559265136719,284.1851501464844,297.5381774902344,300.00274658203125,293.1499938964844,293.1499938964844,282.1499938964844,39246.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180924415588379,1.0,0.0,0.0,3.759300947189331,3.759326457977295,9.429907663616176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9599609375,0.0,1683.22265625,1895.4371337890625,0.0,1756.3551025390625,0.9308694005012512,1.0,0.0,3.0,1.0,0.0
17739900,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7986506223678589,0.1580803245306015,0.1425351202487945,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8720719814300537,0.2079346776008606,0.1970245540142059,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.924176037311554,0.2455444782972335,0.1714617758989334,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.835762619972229,0.1821115911006927,0.1728326827287674,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.671134889125824,0.093055285513401,0.4234263598918915,284.9683837890625,284.95001220703125,295.60089111328125,294.51397705078125,295.5988464355469,297.1984558105469,284.98492431640625,1.0,0.2447138428688049,1.0,1.0,0.0,1.0,-1.220030426979065,1.22002911567688,1.283342271563015e-06,0.9304485321044922,0.9373783469200134,0.9373783469200134,0.0,34.32182312011719,28.0,34433.64453125,0.0,190.40020751953125,1.0,282.10272216796875,284.33770751953125,297.4663391113281,299.767333984375,293.1499938964844,293.1499938964844,282.1499938964844,36379.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088693380355835,1.0,0.0,0.0,3.741485834121704,3.74151062965393,9.340744213659492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.14453125,0.0,1640.26416015625,1895.4371337890625,0.0,1681.4388427734375,0.9276770949363708,1.0,0.0,3.0,1.0,0.0
17739960,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8656412959098816,0.1587263196706771,0.1429511606693267,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9548335671424866,0.2084196358919143,0.1975863426923751,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9917712211608888,0.2466177940368652,0.1648120880126953,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9081053733825684,0.1825412958860397,0.1731525659561157,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7289915084838867,0.0930642411112785,0.4211210310459137,285.0736694335937,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.2050476074219,285.0804443359375,1.0,0.2470758259296417,1.0,1.0,0.0,1.0,-1.3197102546691897,1.3197088241577148,1.4659397038485622e-06,1.0040137767791748,1.0,1.0,0.0,26.64878463745117,31.0,36286.859375,0.0,190.90760803222656,1.0,282.1429138183594,284.4115600585937,297.48126220703125,299.83465576171875,293.1499938964844,293.1499938964844,281.8500061035156,33184.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034064531326294,1.0,0.0,0.0,3.823256969451904,3.82328200340271,9.753493941389024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.5693359375,0.0,1712.5379638671875,1895.4371337890625,0.0,1637.739501953125,0.9428088665008544,1.0,0.0,3.0,1.0,0.0
17740020,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8623380661010742,0.1593640148639679,0.1437279433012008,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9496428370475768,0.2086391299962997,0.1979778558015823,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9958417415618896,0.2471109181642532,0.1703517884016037,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9034442901611328,0.1828143149614334,0.1735808998346328,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7245460152626038,0.0926864668726921,0.4199158847332001,284.872314453125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1907958984375,284.875244140625,1.0,0.2489149123430252,1.0,1.0,0.0,1.0,-1.3268094062805176,1.326807975769043,1.4801540828557336e-06,1.0098960399627686,0.8930771350860596,0.8930771350860596,0.0,27.25682258605957,34.0,37122.93359375,0.0,194.732177734375,1.0,281.85577392578125,284.1954650878906,297.6017761230469,300.0823974609375,293.1499938964844,293.1499938964844,281.54998779296875,38468.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171825170516968,1.0,0.0,0.0,3.785639524459839,3.785665273666382,9.56250801209535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.3603515625,0.0,1708.5322265625,1895.4371337890625,0.0,1748.9024658203125,0.9364234805107116,1.0,0.0,3.0,1.0,0.0
17740080,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8623380661010742,0.1593640148639679,0.1437279433012008,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9496428370475768,0.2086391299962997,0.1979778558015823,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9958417415618896,0.2471109181642532,0.1703517884016037,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9034442901611328,0.1828143149614334,0.1735808998346328,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7245460152626038,0.0926864668726921,0.4199158847332001,284.872314453125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1907958984375,284.875244140625,1.0,0.2489149123430252,1.0,1.0,0.0,1.0,-1.3268094062805176,1.326807975769043,1.4801540828557336e-06,1.0098960399627686,0.8930771350860596,0.8930771350860596,0.0,27.25682258605957,34.0,37122.93359375,0.0,194.732177734375,1.0,281.85577392578125,284.1954650878906,297.6017761230469,300.0823974609375,293.1499938964844,293.1499938964844,281.54998779296875,38468.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171825170516968,1.0,0.0,0.0,3.785639524459839,3.785665273666382,9.56250801209535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.3603515625,0.0,1708.5322265625,1895.4371337890625,0.0,1748.9024658203125,0.9364234805107116,1.0,0.0,3.0,1.0,0.0
17740140,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8464202284812927,0.1597146838903427,0.1441051363945007,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9283098578453064,0.2086660712957382,0.1980664581060409,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9832048416137696,0.245951846241951,0.1724344789981842,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8852549195289612,0.1828513592481613,0.173693373799324,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7094030380249023,0.0920745059847831,0.4176526069641113,284.82110595703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1650695800781,284.8463439941406,1.0,0.2513820827007293,1.0,1.0,0.0,1.0,-1.3260877132415771,1.3260862827301023,1.47899413605046e-06,1.0096145868301392,0.7660763263702393,0.7660763263702393,0.0,29.123693466186523,37.0,37088.13671875,0.0,198.8739013671875,1.0,281.5580139160156,284.2094421386719,297.61376953125,300.1142272949219,293.1499938964844,293.1499938964844,281.8500061035156,48030.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264095544815063,1.0,0.0,0.0,3.322816610336304,3.322839736938477,7.367261218860222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.9296875,0.0,1280.658203125,1895.4371337890625,0.0,1825.076416015625,0.8445096015930176,1.0,0.0,3.0,1.0,0.0
17740200,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8464202284812927,0.1597146838903427,0.1441051363945007,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9283098578453064,0.2086660712957382,0.1980664581060409,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9832048416137696,0.245951846241951,0.1724344789981842,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8852549195289612,0.1828513592481613,0.173693373799324,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7094030380249023,0.0920745059847831,0.4176526069641113,284.82110595703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1650695800781,284.8463439941406,1.0,0.2513820827007293,1.0,1.0,0.0,1.0,-1.3260877132415771,1.3260862827301023,1.47899413605046e-06,1.0096145868301392,0.7660763263702393,0.7660763263702393,0.0,29.123693466186523,37.0,37088.13671875,0.0,198.8739013671875,1.0,281.5580139160156,284.2094421386719,297.61376953125,300.1142272949219,293.1499938964844,293.1499938964844,281.8500061035156,48030.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264095544815063,1.0,0.0,0.0,3.322816610336304,3.322839736938477,7.367261218860222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.9296875,0.0,1280.658203125,1895.4371337890625,0.0,1825.076416015625,0.8445096015930176,1.0,0.0,3.0,1.0,0.0
17740260,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8343470096588135,0.1610680669546127,0.1451383829116821,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9108976125717164,0.2095501273870468,0.1987476348876953,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9676396250724792,0.2466197907924652,0.1726402789354324,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8705897331237793,0.1836203336715698,0.1742953956127166,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.695533037185669,0.0918064415454864,0.4163045585155487,285.0365600585937,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1614074707031,285.0317687988281,1.0,0.2543140351772308,1.0,1.0,0.0,1.0,-1.3287144899368286,1.3287129402160645,1.484279437136138e-06,1.011797308921814,0.9255290031433104,0.9255290031433104,0.0,31.01116943359375,40.0,37147.3046875,0.0,203.88124084472656,1.0,281.8399963378906,284.3621826171875,297.5694580078125,299.9858703613281,293.1499938964844,293.1499938964844,281.54998779296875,31994.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109118103981018,1.0,0.0,0.0,3.524048328399658,3.524070501327514,8.286612001029425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.36474609375,0.0,1368.56884765625,1895.4371337890625,0.0,1697.907958984375,0.8739904165267944,1.0,0.0,3.0,1.0,0.0
17740320,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8343470096588135,0.1610680669546127,0.1451383829116821,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9108976125717164,0.2095501273870468,0.1987476348876953,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9676396250724792,0.2466197907924652,0.1726402789354324,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8705897331237793,0.1836203336715698,0.1742953956127166,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.695533037185669,0.0918064415454864,0.4163045585155487,285.0365600585937,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1614074707031,285.0317687988281,1.0,0.2543140351772308,1.0,1.0,0.0,1.0,-1.3287144899368286,1.3287129402160645,1.484279437136138e-06,1.011797308921814,0.9255290031433104,0.9255290031433104,0.0,31.01116943359375,40.0,37147.3046875,0.0,203.88124084472656,1.0,281.8399963378906,284.3621826171875,297.5694580078125,299.9858703613281,293.1499938964844,293.1499938964844,281.54998779296875,31994.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109118103981018,1.0,0.0,0.0,3.524048328399658,3.524070501327514,8.286612001029425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.36474609375,0.0,1368.56884765625,1895.4371337890625,0.0,1697.907958984375,0.8739904165267944,1.0,0.0,3.0,1.0,0.0
17740380,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8215076923370361,0.1619480699300766,0.1462031900882721,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8939325213432312,0.2100193798542022,0.1994573175907135,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9491906762123108,0.2468782365322113,0.1730556786060333,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.855277419090271,0.1840226948261261,0.1749219894409179,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6808491349220276,0.0913755893707275,0.4151560664176941,284.8666381835937,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1527404785156,284.8802185058594,1.0,0.257623016834259,1.0,1.0,0.0,1.0,-1.330718994140625,1.3307174444198608,1.4883980838931166e-06,1.0135468244552612,0.7933745384216309,0.7933745384216309,0.0,33.27840805053711,43.0,37490.703125,0.0,209.7271728515625,1.0,281.5589599609375,284.2280578613281,297.6752319335937,300.1841735839844,293.1499938964844,293.1499938964844,281.8500061035156,42104.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216535806655884,1.0,0.0,0.0,3.3440260887146,3.344048500061035,7.461611630787957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.71533203125,0.0,1260.5035400390625,1895.4371337890625,0.0,1785.6483154296875,0.8420348167419434,1.0,0.0,3.0,1.0,0.0
17740440,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8215076923370361,0.1619480699300766,0.1462031900882721,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8939325213432312,0.2100193798542022,0.1994573175907135,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9491906762123108,0.2468782365322113,0.1730556786060333,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.855277419090271,0.1840226948261261,0.1749219894409179,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6808491349220276,0.0913755893707275,0.4151560664176941,284.8666381835937,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1527404785156,284.8802185058594,1.0,0.257623016834259,1.0,1.0,0.0,1.0,-1.330718994140625,1.3307174444198608,1.4883980838931166e-06,1.0135468244552612,0.7933745384216309,0.7933745384216309,0.0,33.27840805053711,43.0,37490.703125,0.0,209.7271728515625,1.0,281.5589599609375,284.2280578613281,297.6752319335937,300.1841735839844,293.1499938964844,293.1499938964844,281.8500061035156,42104.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216535806655884,1.0,0.0,0.0,3.3440260887146,3.344048500061035,7.461611630787957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.71533203125,0.0,1260.5035400390625,1895.4371337890625,0.0,1785.6483154296875,0.8420348167419434,1.0,0.0,3.0,1.0,0.0
17740500,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8146755695343018,0.1625434309244156,0.1466433852910995,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8853351473808289,0.2103595435619354,0.1997121572494506,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9389238953590392,0.2471596896648407,0.1731675863265991,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8475237488746643,0.1843189448118209,0.1751471161842346,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6733403205871582,0.091209627687931,0.4143905639648437,285.0277404785156,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1501770019531,285.05291748046875,1.0,0.2593488097190857,1.0,1.0,0.0,1.0,-1.3310376405715942,1.3310362100601196,1.489058263359766e-06,1.013830065727234,0.8966888785362244,0.8966888785362244,0.0,34.5384521484375,43.0,37192.4140625,0.0,212.6959991455078,1.0,281.7942810058594,284.4024353027344,297.617431640625,299.9999694824219,293.1499938964844,293.1499938964844,281.8500061035156,34440.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133599519729614,1.0,0.0,0.0,3.3935797214508057,3.3936009407043457,7.684390084250481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.6171875,0.0,1255.316162109375,1895.4371337890625,0.0,1717.7403564453125,0.8503260612487793,1.0,0.0,3.0,1.0,0.0
17740560,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8092222213745117,0.1633550375699997,0.1473463475704193,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.878394365310669,0.2108685076236724,0.2001833766698837,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9304239153862,0.247675746679306,0.1735049188137054,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8413336277008057,0.1847691237926483,0.1755672246217727,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6671968102455139,0.0911298617720604,0.4141062200069427,285.0589599609375,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.151123046875,285.0528869628906,1.0,0.2611648142337799,1.0,1.0,0.0,1.0,-1.3330140113830566,1.3330124616622925,1.4930155884940175e-06,1.0154330730438232,0.9532463550567628,0.9532463550567628,0.0,35.71515274047852,46.0,37508.47265625,0.0,216.0814819335937,1.0,281.84051513671875,284.3739929199219,297.64373779296875,300.0810546875,293.1499938964844,293.1499938964844,281.54998779296875,30759.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102307677268982,1.0,0.0,0.0,3.544698476791382,3.5447206497192383,8.384012630813231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.00341796875,0.0,1381.0596923828125,1895.4371337890625,0.0,1692.408935546875,0.877988338470459,1.0,0.0,3.0,1.0,0.0
17740620,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7966130375862122,0.1642860323190689,0.1484824419021606,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8636198043823242,0.2112436592578888,0.2008438855409622,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.912114679813385,0.2478383034467697,0.1738948822021484,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.828208863735199,0.1851213276386261,0.1761759668588638,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6544541120529175,0.0907059237360954,0.4131001830101013,284.86004638671875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14410400390625,284.8705139160156,1.0,0.2649143934249878,1.0,1.0,0.0,1.0,-1.3351643085479736,1.3351627588272097,1.497364678471058e-06,1.0172157287597656,0.808384895324707,0.808384895324707,0.0,38.36948394775391,49.0,37947.62890625,0.0,222.89732360839844,1.0,281.5585632324219,284.20233154296875,297.744384765625,300.2848205566406,293.1499938964844,293.1499938964844,281.8500061035156,41033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232652902603149,1.0,0.0,0.0,3.4188735485076904,3.418896436691284,7.799367836014426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.9794921875,0.0,1326.18505859375,1895.4371337890625,0.0,1798.9708251953125,0.8570079207420349,1.0,0.0,3.0,1.0,0.0
17740680,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7966130375862122,0.1642860323190689,0.1484824419021606,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8636198043823242,0.2112436592578888,0.2008438855409622,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.912114679813385,0.2478383034467697,0.1738948822021484,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.828208863735199,0.1851213276386261,0.1761759668588638,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6544541120529175,0.0907059237360954,0.4131001830101013,284.86004638671875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14410400390625,284.8705139160156,1.0,0.2649143934249878,1.0,1.0,0.0,1.0,-1.3351643085479736,1.3351627588272097,1.497364678471058e-06,1.0172157287597656,0.808384895324707,0.808384895324707,0.0,38.36948394775391,49.0,37947.62890625,0.0,222.89732360839844,1.0,281.5585632324219,284.20233154296875,297.744384765625,300.2848205566406,293.1499938964844,293.1499938964844,281.8500061035156,41033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232652902603149,1.0,0.0,0.0,3.4188735485076904,3.418896436691284,7.799367836014426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.9794921875,0.0,1326.18505859375,1895.4371337890625,0.0,1798.9708251953125,0.8570079207420349,1.0,0.0,3.0,1.0,0.0
17740740,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7852587103843689,0.1658520549535751,0.1497291475534439,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8504108190536499,0.2119949460029602,0.2014695107936859,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8967295289039612,0.2485312521457672,0.1742668002843856,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.816162645816803,0.1858120709657669,0.1767688691616058,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.643147885799408,0.0904443487524986,0.4120367169380188,285.0591735839844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14404296875,285.0533752441406,1.0,0.2687433958053589,1.0,1.0,0.0,1.0,-1.33729088306427,1.337289333343506,1.5015754115665914e-06,1.0188720226287842,0.968563437461853,0.968563437461853,0.0,41.115753173828125,52.0,37895.0625,0.0,229.9358673095703,1.0,281.8412475585937,284.36297607421875,297.7039489746094,300.1672668457031,293.1499938964844,293.1499938964844,281.54998779296875,30885.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123713493347168,1.0,0.0,0.0,3.5978500843048096,3.597872495651245,8.637327368887782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.748046875,0.0,1438.1971435546875,1895.4371337890625,0.0,1709.7196044921875,0.8900516629219055,1.0,0.0,3.0,1.0,0.0
17740800,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7852587103843689,0.1658520549535751,0.1497291475534439,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8504108190536499,0.2119949460029602,0.2014695107936859,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8967295289039612,0.2485312521457672,0.1742668002843856,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.816162645816803,0.1858120709657669,0.1767688691616058,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.643147885799408,0.0904443487524986,0.4120367169380188,285.0591735839844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14404296875,285.0533752441406,1.0,0.2687433958053589,1.0,1.0,0.0,1.0,-1.33729088306427,1.337289333343506,1.5015754115665914e-06,1.0188720226287842,0.968563437461853,0.968563437461853,0.0,41.115753173828125,52.0,37895.0625,0.0,229.9358673095703,1.0,281.8412475585937,284.36297607421875,297.7039489746094,300.1672668457031,293.1499938964844,293.1499938964844,281.54998779296875,30885.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123713493347168,1.0,0.0,0.0,3.5978500843048096,3.597872495651245,8.637327368887782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.748046875,0.0,1438.1971435546875,1895.4371337890625,0.0,1709.7196044921875,0.8900516629219055,1.0,0.0,3.0,1.0,0.0
17740860,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7762129902839661,0.1674242466688156,0.151311457157135,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.83954256772995,0.2126880884170532,0.2022968530654907,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8840204477310181,0.2489811927080154,0.1747655272483825,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8055137395858765,0.1864885985851287,0.1775562316179275,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6340550780296326,0.0903661549091339,0.4119549095630646,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1430969238281,284.8650207519531,1.0,0.2727393209934234,1.0,1.0,0.0,1.0,-1.3416293859481812,1.341627836227417,1.5102310726433643e-06,1.022294998168945,0.8200020790100098,0.8200020790100098,0.0,43.82761764526367,40.0,38423.50390625,0.0,237.7625732421875,1.0,281.5575866699219,284.1827087402344,297.8027648925781,300.3712158203125,293.1499938964844,293.1499938964844,281.8500061035156,40705.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253608107566833,1.0,0.0,0.0,3.48555064201355,3.4855740070343018,8.10655080840661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.07177734375,0.0,1391.4154052734375,1895.4371337890625,0.0,1816.3526611328125,0.8714551329612732,1.0,0.0,3.0,1.0,0.0
17740920,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7762129902839661,0.1674242466688156,0.151311457157135,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.83954256772995,0.2126880884170532,0.2022968530654907,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8840204477310181,0.2489811927080154,0.1747655272483825,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8055137395858765,0.1864885985851287,0.1775562316179275,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6340550780296326,0.0903661549091339,0.4119549095630646,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1430969238281,284.8650207519531,1.0,0.2727393209934234,1.0,1.0,0.0,1.0,-1.3416293859481812,1.341627836227417,1.5102310726433643e-06,1.022294998168945,0.8200020790100098,0.8200020790100098,0.0,43.82761764526367,40.0,38423.50390625,0.0,237.7625732421875,1.0,281.5575866699219,284.1827087402344,297.8027648925781,300.3712158203125,293.1499938964844,293.1499938964844,281.8500061035156,40705.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253608107566833,1.0,0.0,0.0,3.48555064201355,3.4855740070343018,8.10655080840661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.07177734375,0.0,1391.4154052734375,1895.4371337890625,0.0,1816.3526611328125,0.8714551329612732,1.0,0.0,3.0,1.0,0.0
17740980,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7865752577781677,0.1700416952371597,0.153265967965126,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8480148911476135,0.214277982711792,0.2034292519092559,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8931670188903809,0.2504423856735229,0.1754676252603531,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8141288161277771,0.1880220770835876,0.1786593496799469,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6400993466377258,0.0910107791423797,0.4135585725307464,285.0682373046875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1528625488281,285.0639953613281,1.0,0.2713819742202759,1.0,1.0,0.0,1.0,-1.3494232892990112,1.349421739578247,1.525835045868007e-06,1.0284138917922974,0.9900839328765868,0.9900839328765868,0.0,42.3784065246582,28.0,38471.48046875,0.0,237.43118286132807,1.0,281.8418273925781,284.35968017578125,297.7657470703125,300.2602233886719,293.1499938964844,293.1499938964844,281.54998779296875,30948.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145335674285889,1.0,0.0,0.0,3.656956434249878,3.656979560852051,8.923450991460413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.45654296875,0.0,1503.056884765625,1895.4371337890625,0.0,1727.2822265625,0.9034520983695984,1.0,0.0,3.0,1.0,0.0
17741040,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7865752577781677,0.1700416952371597,0.153265967965126,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8480148911476135,0.214277982711792,0.2034292519092559,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8931670188903809,0.2504423856735229,0.1754676252603531,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8141288161277771,0.1880220770835876,0.1786593496799469,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6400993466377258,0.0910107791423797,0.4135585725307464,285.0682373046875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1528625488281,285.0639953613281,1.0,0.2713819742202759,1.0,1.0,0.0,1.0,-1.3494232892990112,1.349421739578247,1.525835045868007e-06,1.0284138917922974,0.9900839328765868,0.9900839328765868,0.0,42.3784065246582,28.0,38471.48046875,0.0,237.43118286132807,1.0,281.8418273925781,284.35968017578125,297.7657470703125,300.2602233886719,293.1499938964844,293.1499938964844,281.54998779296875,30948.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145335674285889,1.0,0.0,0.0,3.656956434249878,3.656979560852051,8.923450991460413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.45654296875,0.0,1503.056884765625,1895.4371337890625,0.0,1727.2822265625,0.9034520983695984,1.0,0.0,3.0,1.0,0.0
17741100,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7991525530815125,0.171391487121582,0.1544855684041977,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.85972660779953,0.2151377648115158,0.204224094748497,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.906018614768982,0.251180499792099,0.1760057508945465,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8251029849052429,0.1888630092144012,0.1794230341911316,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6489543914794922,0.0914694666862487,0.4151965677738189,284.9208374023437,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.15826416015625,284.890380859375,1.0,0.2693535089492798,1.0,1.0,0.0,1.0,-1.3553709983825684,1.3553694486618042,1.5378604985016864e-06,1.033132791519165,0.912171185016632,0.912171185016632,0.0,40.30288696289063,28.0,39406.4453125,0.0,234.93435668945312,1.0,281.5965881347656,284.1583251953125,297.8622131347656,300.51568603515625,293.1499938964844,293.1499938964844,281.54998779296875,33653.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238107323646545,1.0,0.0,0.0,3.703094959259033,3.7031190395355225,9.150039659289178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.70068359375,0.0,1575.230712890625,1895.4371337890625,0.0,1803.488525390625,0.9137956500053406,1.0,0.0,3.0,1.0,0.0
17741160,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8146485686302185,0.1725230813026428,0.1554702073335647,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8753648400306702,0.2158233076333999,0.2048239260911941,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9242857098579408,0.2516515851020813,0.1763240993022918,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8392030000686646,0.1895592361688614,0.1800229847431183,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6609998345375061,0.0919079855084419,0.4166627824306488,284.863525390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1602783203125,284.8705749511719,1.0,0.2665475904941559,1.0,1.0,0.0,1.0,-1.3601362705230713,1.3601347208023071,1.547531496726151e-06,1.036903977394104,0.8490134477615356,0.8490134477615356,0.0,37.73402404785156,25.0,39294.265625,0.0,230.8184509277344,1.0,281.5572509765625,284.1634826660156,297.8729858398437,300.4894714355469,293.1499938964844,293.1499938964844,281.8500061035156,39276.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284412384033203,1.0,0.0,0.0,3.5939087867736816,3.593932867050171,8.618414426564414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.48486328125,0.0,1495.797119140625,1895.4371337890625,0.0,1842.0240478515625,0.8942677974700928,1.0,0.0,3.0,1.0,0.0
17741220,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8463619947433472,0.1757200211286544,0.1578775197267532,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9105902910232544,0.2179864048957824,0.2064222544431686,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9636932611465454,0.2535881698131561,0.1773001849651336,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8712324500083923,0.1916576921939849,0.1815884709358215,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6888155937194824,0.093267910182476,0.4211386144161224,285.0836486816406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.174072265625,285.0822448730469,1.0,0.2625376284122467,1.0,1.0,0.0,1.0,-1.3733645677566528,1.373363018035889,1.5745346217954648e-06,1.0473166704177856,1.0,1.0,0.0,33.229026794433594,25.0,39381.09375,0.0,225.36822509765625,1.0,281.842529296875,284.3572082519531,297.8416442871094,300.3892517089844,293.1499938964844,293.1499938964844,281.54998779296875,31614.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190637588500977,1.0,0.0,0.0,3.744978189468384,3.745002508163452,9.35819059577625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.22509765625,0.0,1607.758544921875,1895.4371337890625,0.0,1764.3250732421875,0.9234076142311096,1.0,0.0,3.0,1.0,0.0
17741280,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8463619947433472,0.1757200211286544,0.1578775197267532,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9105902910232544,0.2179864048957824,0.2064222544431686,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9636932611465454,0.2535881698131561,0.1773001849651336,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8712324500083923,0.1916576921939849,0.1815884709358215,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6888155937194824,0.093267910182476,0.4211386144161224,285.0836486816406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.174072265625,285.0822448730469,1.0,0.2625376284122467,1.0,1.0,0.0,1.0,-1.3733645677566528,1.373363018035889,1.5745346217954648e-06,1.0473166704177856,1.0,1.0,0.0,33.229026794433594,25.0,39381.09375,0.0,225.36822509765625,1.0,281.842529296875,284.3572082519531,297.8416442871094,300.3892517089844,293.1499938964844,293.1499938964844,281.54998779296875,31614.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190637588500977,1.0,0.0,0.0,3.744978189468384,3.745002508163452,9.35819059577625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.22509765625,0.0,1607.758544921875,1895.4371337890625,0.0,1764.3250732421875,0.9234076142311096,1.0,0.0,3.0,1.0,0.0
