time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8807833194732666,0.1786482185125351,0.1605610698461532,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9507432579994202,0.2199936956167221,0.2083270400762558,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9955477118492126,0.2551887631416321,0.1784810125827789,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.905816614627838,0.1936344802379608,0.1834442913532257,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7175586223602295,0.0947160571813583,0.4271104037761688,284.8820495605469,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.18438720703125,284.885986328125,1.0,0.2602717876434326,1.0,1.0,0.0,1.0,-1.3896859884262085,1.3896843194961548,1.6083535001598648e-06,1.060242772102356,0.8936747908592224,0.8936747908592224,0.0,29.77523422241211,28.0,40512.171875,0.0,223.453842163086,1.0,281.55615234375,284.1465759277344,297.9520874023437,300.6382751464844,293.1499938964844,293.1499938964844,281.25,37511.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340949773788452,1.0,0.0,0.0,3.7321956157684326,3.7322208881378174,9.294416258853744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.7236328125,0.0,1638.119140625,1895.4371337890625,0.0,1889.504638671875,0.92396742105484,1.0,0.0,3.0,1.0,0.0
17741400,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8807833194732666,0.1786482185125351,0.1605610698461532,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9507432579994202,0.2199936956167221,0.2083270400762558,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9955477118492126,0.2551887631416321,0.1784810125827789,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.905816614627838,0.1936344802379608,0.1834442913532257,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7175586223602295,0.0947160571813583,0.4271104037761688,284.8820495605469,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.18438720703125,284.885986328125,1.0,0.2602717876434326,1.0,1.0,0.0,1.0,-1.3896859884262085,1.3896843194961548,1.6083535001598648e-06,1.060242772102356,0.8936747908592224,0.8936747908592224,0.0,29.77523422241211,28.0,40512.171875,0.0,223.453842163086,1.0,281.55615234375,284.1465759277344,297.9520874023437,300.6382751464844,293.1499938964844,293.1499938964844,281.25,37511.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340949773788452,1.0,0.0,0.0,3.7321956157684326,3.7322208881378174,9.294416258853744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.7236328125,0.0,1638.119140625,1895.4371337890625,0.0,1889.504638671875,0.92396742105484,1.0,0.0,3.0,1.0,0.0
17741460,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8488212823867798,0.18157859146595,0.1633150726556778,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.908703088760376,0.2223354578018188,0.2104188650846481,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9614599347114564,0.2589946687221527,0.1805288940668106,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8701688051223755,0.1957103908061981,0.1854734271764755,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.690166711807251,0.0960398912429809,0.4340949654579162,284.802734375,284.95001220703125,296.3196105957031,294.939453125,296.3165588378906,297.1966857910156,284.8432312011719,1.0,0.2582941949367523,1.0,1.0,0.0,1.0,-1.3359577655792236,1.3359562158584597,1.504833221588342e-06,1.0242106914520264,0.7492291927337646,0.7492291927337646,0.0,33.76353454589844,31.0,39511.921875,0.0,224.3159637451172,1.0,281.2586975097656,284.161376953125,297.959228515625,300.6416320800781,293.1499938964844,293.1499938964844,281.54998779296875,49697.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424238324165344,1.0,0.0,0.0,3.2636492252349854,3.263672113418579,7.107228157110512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.6953125,0.0,1235.9549560546875,1895.4371337890625,0.0,1960.2734375,0.8313712477684021,1.0,0.0,3.0,1.0,0.0
17741520,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8488212823867798,0.18157859146595,0.1633150726556778,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.908703088760376,0.2223354578018188,0.2104188650846481,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9614599347114564,0.2589946687221527,0.1805288940668106,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8701688051223755,0.1957103908061981,0.1854734271764755,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.690166711807251,0.0960398912429809,0.4340949654579162,284.802734375,284.95001220703125,296.3196105957031,294.939453125,296.3165588378906,297.1966857910156,284.8432312011719,1.0,0.2582941949367523,1.0,1.0,0.0,1.0,-1.3359577655792236,1.3359562158584597,1.504833221588342e-06,1.0242106914520264,0.7492291927337646,0.7492291927337646,0.0,33.76353454589844,31.0,39511.921875,0.0,224.3159637451172,1.0,281.2586975097656,284.161376953125,297.959228515625,300.6416320800781,293.1499938964844,293.1499938964844,281.54998779296875,49697.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424238324165344,1.0,0.0,0.0,3.2636492252349854,3.263672113418579,7.107228157110512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.6953125,0.0,1235.9549560546875,1895.4371337890625,0.0,1960.2734375,0.8313712477684021,1.0,0.0,3.0,1.0,0.0
17741580,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9102531671524048,0.1852873265743255,0.1661803275346756,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9772137999534608,0.2249015420675277,0.2126733511686325,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9921741485595704,0.264600932598114,0.1657574474811554,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9348706007003784,0.198281705379486,0.1875506341457367,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7384822368621826,0.0980422049760818,0.4409562051296234,285.05328369140625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2214050292969,285.04986572265625,1.0,0.2609119713306427,1.0,1.0,0.0,1.0,-1.407926321029663,1.4079246520996094,1.6465038470414584e-06,1.0744770765304563,0.9505430459976196,0.9505430459976196,0.0,28.232515335083008,49.0,41064.0,0.0,226.7889404296875,1.0,281.5399169921875,284.305419921875,297.9445495605469,300.587646484375,293.1499938964844,293.1499938964844,281.25,30931.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292002439498901,1.0,0.0,0.0,3.5511202812194824,3.551142454147339,8.414417607127689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.015625,0.0,1389.0224609375,1895.4371337890625,0.0,1848.371337890625,0.8793471455574036,1.0,0.0,3.0,1.0,0.0
17741640,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9102531671524048,0.1852873265743255,0.1661803275346756,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9772137999534608,0.2249015420675277,0.2126733511686325,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9921741485595704,0.264600932598114,0.1657574474811554,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9348706007003784,0.198281705379486,0.1875506341457367,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7384822368621826,0.0980422049760818,0.4409562051296234,285.05328369140625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2214050292969,285.04986572265625,1.0,0.2609119713306427,1.0,1.0,0.0,1.0,-1.407926321029663,1.4079246520996094,1.6465038470414584e-06,1.0744770765304563,0.9505430459976196,0.9505430459976196,0.0,28.232515335083008,49.0,41064.0,0.0,226.7889404296875,1.0,281.5399169921875,284.305419921875,297.9445495605469,300.587646484375,293.1499938964844,293.1499938964844,281.25,30931.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292002439498901,1.0,0.0,0.0,3.5511202812194824,3.551142454147339,8.414417607127689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.015625,0.0,1389.0224609375,1895.4371337890625,0.0,1848.371337890625,0.8793471455574036,1.0,0.0,3.0,1.0,0.0
17741700,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9068426489830016,0.1869954466819763,0.1678534746170044,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9728214144706726,0.2261096239089965,0.2139185816049575,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9939740300178528,0.267145037651062,0.1703548431396484,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9299072623252868,0.1994893848896026,0.1887901276350021,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7362082600593567,0.09900464117527,0.4455448687076568,284.9212646484375,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2319641113281,284.8973999023437,1.0,0.2645884454250335,1.0,1.0,0.0,1.0,-1.4239341020584106,1.423932433128357,1.6805496443339507e-06,1.0870486497879028,0.8797773122787476,0.8797773122787476,0.0,29.0994873046875,49.0,42215.7578125,0.0,235.15272521972656,1.0,281.2989807128906,284.1261901855469,298.0466003417969,300.8583679199219,293.1499938964844,293.1499938964844,281.25,34010.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73822021484375,1.0,0.0,0.0,3.5881686210632324,3.5881917476654053,8.590906190875103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.92041015625,0.0,1450.8275146484375,1895.4371337890625,0.0,1924.436767578125,0.8880708813667297,1.0,0.0,3.0,1.0,0.0
17741760,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8955976963043213,0.1884935796260833,0.169309064745903,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9600799679756165,0.2271716594696045,0.2150161117315292,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9970301389694214,0.2680353820323944,0.1803463250398636,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9160275459289552,0.2005594223737716,0.189895287156105,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7283395528793335,0.0999090075492858,0.4499319195747375,284.90283203125,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2330017089844,284.9154052734375,1.0,0.2699166536331177,1.0,1.0,0.0,1.0,-1.445581078529358,1.4455794095993042,1.727454559841135e-06,1.104183554649353,0.8487116098403931,0.8487116098403931,0.0,30.871810913085938,52.0,42541.0,0.0,248.21188354492188,1.0,281.25830078125,284.1603088378906,298.0668029785156,300.8594665527344,293.1499938964844,293.1499938964844,281.54998779296875,38271.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433841228485107,1.0,0.0,0.0,3.4937589168548584,3.493781805038452,8.144776302287937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.9765625,0.0,1382.458740234375,1895.4371337890625,0.0,1968.4932861328125,0.8722244501113892,1.0,0.0,3.0,1.0,0.0
17741820,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8742738962173462,0.1923999339342117,0.17267706990242,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9325591325759888,0.2300688028335571,0.2176438868045807,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.98360413312912,0.2677375972270965,0.1875329464673996,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8913804292678833,0.2033664137125015,0.1924707442522049,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7126907706260681,0.1020957976579666,0.4598025977611542,285.12066650390625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2367553710937,285.1194763183594,1.0,0.2784284651279449,1.0,1.0,0.0,1.0,-1.4763507843017578,1.4763489961624146,1.7957556792680407e-06,1.1287031173706057,1.0,1.0,0.0,34.655738830566406,55.0,43220.66796875,0.0,270.5760192871094,1.0,281.542236328125,284.3296813964844,298.0630798339844,300.836181640625,293.1499938964844,293.1499938964844,281.25,30933.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393684387207031,1.0,0.0,0.0,3.707348346710205,3.707371950149536,9.171071155833488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.0927734375,0.0,1559.410400390625,1895.4371337890625,0.0,1934.201904296875,0.9141035079956056,1.0,0.0,3.0,1.0,0.0
17741880,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8742738962173462,0.1923999339342117,0.17267706990242,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9325591325759888,0.2300688028335571,0.2176438868045807,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.98360413312912,0.2677375972270965,0.1875329464673996,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8913804292678833,0.2033664137125015,0.1924707442522049,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7126907706260681,0.1020957976579666,0.4598025977611542,285.12066650390625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2367553710937,285.1194763183594,1.0,0.2784284651279449,1.0,1.0,0.0,1.0,-1.4763507843017578,1.4763489961624146,1.7957556792680407e-06,1.1287031173706057,1.0,1.0,0.0,34.655738830566406,55.0,43220.66796875,0.0,270.5760192871094,1.0,281.542236328125,284.3296813964844,298.0630798339844,300.836181640625,293.1499938964844,293.1499938964844,281.25,30933.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393684387207031,1.0,0.0,0.0,3.707348346710205,3.707371950149536,9.171071155833488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.0927734375,0.0,1559.410400390625,1895.4371337890625,0.0,1934.201904296875,0.9141035079956056,1.0,0.0,3.0,1.0,0.0
17741940,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8554307222366333,0.1958023458719253,0.1761104464530944,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9070330262184144,0.2326516807079315,0.2204134911298751,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9576045274734496,0.2682301998138428,0.1878944933414459,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.870012640953064,0.2058886140584945,0.1951648592948913,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6971754431724548,0.1041701585054397,0.4701821804046631,284.914794921875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2411499023437,284.9164428710937,1.0,0.2863790094852447,1.0,1.0,0.0,1.0,-1.4999369382858276,1.4999351501464844,1.8490969750928343e-06,1.1473207473754885,0.9277886748313904,0.9277886748313904,0.0,38.720664978027344,58.0,44743.97265625,0.0,291.28253173828125,1.0,281.2563171386719,284.1000671386719,298.1691589355469,301.111572265625,293.1499938964844,293.1499938964844,280.95001220703125,35436.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572358846664429,1.0,0.0,0.0,3.758538246154785,3.758563280105591,9.426082669961032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.56787109375,0.0,1652.968017578125,1895.4371337890625,0.0,2088.37255859375,0.9285916090011596,1.0,0.0,3.0,1.0,0.0
17742000,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8554307222366333,0.1958023458719253,0.1761104464530944,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9070330262184144,0.2326516807079315,0.2204134911298751,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9576045274734496,0.2682301998138428,0.1878944933414459,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.870012640953064,0.2058886140584945,0.1951648592948913,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6971754431724548,0.1041701585054397,0.4701821804046631,284.914794921875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2411499023437,284.9164428710937,1.0,0.2863790094852447,1.0,1.0,0.0,1.0,-1.4999369382858276,1.4999351501464844,1.8490969750928343e-06,1.1473207473754885,0.9277886748313904,0.9277886748313904,0.0,38.720664978027344,58.0,44743.97265625,0.0,291.28253173828125,1.0,281.2563171386719,284.1000671386719,298.1691589355469,301.111572265625,293.1499938964844,293.1499938964844,280.95001220703125,35436.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572358846664429,1.0,0.0,0.0,3.758538246154785,3.758563280105591,9.426082669961032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.56787109375,0.0,1652.968017578125,1895.4371337890625,0.0,2088.37255859375,0.9285916090011596,1.0,0.0,3.0,1.0,0.0
17742060,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8397122621536255,0.1987600177526474,0.1789038330316543,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8873801231384277,0.2348858714103698,0.2226717919111251,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9328116178512572,0.2692098617553711,0.1885624974966049,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8523145914077759,0.2080893963575363,0.1973953396081924,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6838594079017639,0.1060704290866851,0.4794320166110992,284.85479736328125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2437744140625,284.8742980957031,1.0,0.2937955558300018,1.0,1.0,0.0,1.0,-1.520586013793945,1.5205841064453125,1.8966060224556715e-06,1.1635974645614624,0.8180291056632996,0.8180291056632996,0.0,42.78322219848633,61.0,45515.65234375,0.0,311.2191467285156,1.0,280.95758056640625,284.0683898925781,298.1864929199219,301.1885070800781,293.1499938964844,293.1499938964844,281.25,43074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688281536102295,1.0,0.0,0.0,3.483630657196045,3.483654499053955,8.097622412606142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.419921875,0.0,1406.3499755859375,1895.4371337890625,0.0,2190.43896484375,0.8750014305114746,1.0,0.0,3.0,1.0,0.0
17742120,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8397122621536255,0.1987600177526474,0.1789038330316543,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8873801231384277,0.2348858714103698,0.2226717919111251,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9328116178512572,0.2692098617553711,0.1885624974966049,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8523145914077759,0.2080893963575363,0.1973953396081924,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6838594079017639,0.1060704290866851,0.4794320166110992,284.85479736328125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2437744140625,284.8742980957031,1.0,0.2937955558300018,1.0,1.0,0.0,1.0,-1.520586013793945,1.5205841064453125,1.8966060224556715e-06,1.1635974645614624,0.8180291056632996,0.8180291056632996,0.0,42.78322219848633,61.0,45515.65234375,0.0,311.2191467285156,1.0,280.95758056640625,284.0683898925781,298.1864929199219,301.1885070800781,293.1499938964844,293.1499938964844,281.25,43074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688281536102295,1.0,0.0,0.0,3.483630657196045,3.483654499053955,8.097622412606142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.419921875,0.0,1406.3499755859375,1895.4371337890625,0.0,2190.43896484375,0.8750014305114746,1.0,0.0,3.0,1.0,0.0
17742180,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.831331193447113,0.202944129705429,0.182449996471405,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8757186532020569,0.2381187081336975,0.2255585640668869,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.917256772518158,0.2717944383621216,0.1901537626981735,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8420866131782532,0.2111761420965194,0.2001754641532898,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6766250729560852,0.1084474697709083,0.4899833798408508,285.0755920410156,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.259033203125,285.0733337402344,1.0,0.3009815216064453,1.0,1.0,0.0,1.0,-1.546219825744629,1.5462177991867063,1.9566409719118383e-06,1.1837763786315918,1.0,1.0,0.0,46.19365692138672,64.0,46154.6875,0.0,332.3798828125,1.0,281.2422790527344,284.2310485839844,298.1688232421875,301.1204833984375,293.1499938964844,293.1499938964844,280.95001220703125,31125.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597463726997375,1.0,0.0,0.0,3.694133281707764,3.694156885147095,9.105806384468452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.52685546875,0.0,1545.91064453125,1895.4371337890625,0.0,2110.3486328125,0.9118780493736268,1.0,0.0,3.0,1.0,0.0
17742240,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.831331193447113,0.202944129705429,0.182449996471405,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8757186532020569,0.2381187081336975,0.2255585640668869,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.917256772518158,0.2717944383621216,0.1901537626981735,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8420866131782532,0.2111761420965194,0.2001754641532898,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6766250729560852,0.1084474697709083,0.4899833798408508,285.0755920410156,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.259033203125,285.0733337402344,1.0,0.3009815216064453,1.0,1.0,0.0,1.0,-1.546219825744629,1.5462177991867063,1.9566409719118383e-06,1.1837763786315918,1.0,1.0,0.0,46.19365692138672,64.0,46154.6875,0.0,332.3798828125,1.0,281.2422790527344,284.2310485839844,298.1688232421875,301.1204833984375,293.1499938964844,293.1499938964844,280.95001220703125,31125.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597463726997375,1.0,0.0,0.0,3.694133281707764,3.694156885147095,9.105806384468452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.52685546875,0.0,1545.91064453125,1895.4371337890625,0.0,2110.3486328125,0.9118780493736268,1.0,0.0,3.0,1.0,0.0
17742300,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.82856684923172,0.2049076408147812,0.1844070553779602,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8715355396270752,0.2396788746118545,0.2271890491247177,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9116352796554564,0.2729992866516113,0.1911399066448211,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8384769558906555,0.2126735299825668,0.2017347812652588,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6743141412734985,0.1096344888210296,0.4957554042339325,284.934814453125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2658386230469,284.9122619628906,1.0,0.3045670986175537,1.0,1.0,0.0,1.0,-1.560513257980347,1.5605112314224243,1.9906922261725413e-06,1.1950750350952148,0.930158257484436,0.930158257484436,0.0,47.770320892333984,64.0,47403.95703125,0.0,343.5956420898437,1.0,280.99591064453125,284.0405578613281,298.2643737792969,301.399169921875,293.1499938964844,293.1499938964844,280.95001220703125,33523.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691869139671326,1.0,0.0,0.0,3.7416231632232666,3.741647481918335,9.341429745290952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.30322265625,0.0,1618.521728515625,1895.4371337890625,0.0,2193.62109375,0.9226076006889344,1.0,0.0,3.0,1.0,0.0
17742360,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8248640894889832,0.2065749764442443,0.1860542893409729,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8665340542793274,0.2410210371017456,0.2285877764225006,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9052239656448364,0.2739298343658447,0.1918975710868835,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8341274857521057,0.213975727558136,0.2030892074108123,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6713211536407471,0.1107240691781044,0.5010793209075928,284.8990783691406,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.26873779296875,284.9059753417969,1.0,0.3080776631832123,1.0,1.0,0.0,1.0,-1.5730986595153809,1.5730966329574585,2.020979991357308e-06,1.205017328262329,0.8902897834777832,0.8902897834777832,0.0,49.498680114746094,67.0,47611.1953125,0.0,354.5357971191406,1.0,280.9568786621094,284.0443725585937,298.27996826171875,301.39422607421875,293.1499938964844,293.1499938964844,281.25,37315.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774222731590271,1.0,0.0,0.0,3.679798603057861,3.679823160171509,9.03527507034596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.2373046875,0.0,1576.499267578125,1895.4371337890625,0.0,2238.427978515625,0.9124839901924132,1.0,0.0,3.0,1.0,0.0
17742420,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.819835364818573,0.2108411639928817,0.1896959692239761,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8592444062232971,0.2444604188203811,0.2316911965608596,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8960555791854858,0.2767686545848846,0.1937246024608612,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8278140425682068,0.2172512710094452,0.2060662358999252,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.667438805103302,0.1132782995700836,0.5124395489692688,285.1233215332031,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2834777832031,285.1265563964844,1.0,0.3150321245193481,1.0,1.0,0.0,1.0,-1.60059916973114,1.6005971431732178,2.0880809188383864e-06,1.226654887199402,1.0,1.0,0.0,52.67987060546875,70.0,47979.53515625,0.0,377.3768615722656,1.0,281.2433776855469,284.2467346191406,298.2689208984375,301.3352966308594,293.1499938964844,293.1499938964844,280.95001220703125,32777.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690021991729736,1.0,0.0,0.0,3.815455198287964,3.8154804706573486,9.713729696159137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.7958984375,0.0,1699.949462890625,1895.4371337890625,0.0,2191.982666015625,0.9399810433387756,1.0,0.0,3.0,1.0,0.0
17742480,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.819835364818573,0.2108411639928817,0.1896959692239761,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8592444062232971,0.2444604188203811,0.2316911965608596,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8960555791854858,0.2767686545848846,0.1937246024608612,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8278140425682068,0.2172512710094452,0.2060662358999252,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.667438805103302,0.1132782995700836,0.5124395489692688,285.1233215332031,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2834777832031,285.1265563964844,1.0,0.3150321245193481,1.0,1.0,0.0,1.0,-1.60059916973114,1.6005971431732178,2.0880809188383864e-06,1.226654887199402,1.0,1.0,0.0,52.67987060546875,70.0,47979.53515625,0.0,377.3768615722656,1.0,281.2433776855469,284.2467346191406,298.2689208984375,301.3352966308594,293.1499938964844,293.1499938964844,280.95001220703125,32777.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690021991729736,1.0,0.0,0.0,3.815455198287964,3.8154804706573486,9.713729696159137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.7958984375,0.0,1699.949462890625,1895.4371337890625,0.0,2191.982666015625,0.9399810433387756,1.0,0.0,3.0,1.0,0.0
17742540,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8160275816917419,0.2146822214126587,0.1934800893068313,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8535511493682861,0.2476685941219329,0.2349963337182998,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.888558566570282,0.2792024910449981,0.1956761330366134,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8228664398193359,0.2203252017498016,0.2092272043228149,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6648218631744385,0.1157743707299232,0.5244728326797485,284.9451904296875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2931213378906,284.9458312988281,1.0,0.3219937682151794,1.0,1.0,0.0,1.0,-1.6296979188919067,1.6296957731246948,2.16067337532877e-06,1.2496105432510376,0.9718723893165588,0.9718723893165588,0.0,55.78097915649414,73.0,49779.85546875,0.0,401.5861511230469,1.0,280.95635986328125,284.031982421875,298.37060546875,301.6180725097656,293.1499938964844,293.1499938964844,280.6499938964844,34943.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843507528305054,1.0,0.0,0.0,3.8683793544769287,3.868405342102051,9.98507630356471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8662109375,0.0,1781.593505859375,1895.4371337890625,0.0,2329.289794921875,0.9533094763755798,1.0,0.0,3.0,1.0,0.0
17742600,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8160275816917419,0.2146822214126587,0.1934800893068313,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8535511493682861,0.2476685941219329,0.2349963337182998,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.888558566570282,0.2792024910449981,0.1956761330366134,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8228664398193359,0.2203252017498016,0.2092272043228149,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6648218631744385,0.1157743707299232,0.5244728326797485,284.9451904296875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2931213378906,284.9458312988281,1.0,0.3219937682151794,1.0,1.0,0.0,1.0,-1.6296979188919067,1.6296957731246948,2.16067337532877e-06,1.2496105432510376,0.9718723893165588,0.9718723893165588,0.0,55.78097915649414,73.0,49779.85546875,0.0,401.5861511230469,1.0,280.95635986328125,284.031982421875,298.37060546875,301.6180725097656,293.1499938964844,293.1499938964844,280.6499938964844,34943.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843507528305054,1.0,0.0,0.0,3.8683793544769287,3.868405342102051,9.98507630356471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8662109375,0.0,1781.593505859375,1895.4371337890625,0.0,2329.289794921875,0.9533094763755798,1.0,0.0,3.0,1.0,0.0
17742660,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8102861046791077,0.2179055362939834,0.1965291500091552,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8464661836624146,0.2504213154315948,0.2377477288246154,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8794227838516235,0.2810868322849273,0.1971005946397781,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8164637088775635,0.2229827493429184,0.2118891775608062,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6609298586845398,0.1180510818958282,0.535340428352356,284.86279296875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29541015625,284.8768310546875,1.0,0.3287173509597778,1.0,1.0,0.0,1.0,-1.6546168327331543,1.6546145677566528,2.224010813733912e-06,1.269205093383789,0.8594404458999634,0.8594404458999634,0.0,59.23141098022461,61.0,50856.296875,0.0,425.1773681640625,1.0,280.6570129394531,283.9587097167969,298.3964538574219,301.724853515625,293.1499938964844,293.1499938964844,280.95001220703125,41311.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955573797225952,1.0,0.0,0.0,3.67146897315979,3.671494007110596,8.994416589303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.12939453125,0.0,1597.1588134765625,1895.4371337890625,0.0,2430.87890625,0.9144412875175476,1.0,0.0,3.0,1.0,0.0
17742720,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8102861046791077,0.2179055362939834,0.1965291500091552,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8464661836624146,0.2504213154315948,0.2377477288246154,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8794227838516235,0.2810868322849273,0.1971005946397781,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8164637088775635,0.2229827493429184,0.2118891775608062,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6609298586845398,0.1180510818958282,0.535340428352356,284.86279296875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29541015625,284.8768310546875,1.0,0.3287173509597778,1.0,1.0,0.0,1.0,-1.6546168327331543,1.6546145677566528,2.224010813733912e-06,1.269205093383789,0.8594404458999634,0.8594404458999634,0.0,59.23141098022461,61.0,50856.296875,0.0,425.1773681640625,1.0,280.6570129394531,283.9587097167969,298.3964538574219,301.724853515625,293.1499938964844,293.1499938964844,280.95001220703125,41311.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955573797225952,1.0,0.0,0.0,3.67146897315979,3.671494007110596,8.994416589303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.12939453125,0.0,1597.1588134765625,1895.4371337890625,0.0,2430.87890625,0.9144412875175476,1.0,0.0,3.0,1.0,0.0
17742780,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8218838572502136,0.2223902493715286,0.2001236528158188,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.857412576675415,0.2541861236095428,0.2409142851829528,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8902779221534729,0.2842329442501068,0.1989659667015075,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8268927335739136,0.2265428453683853,0.2148949354887008,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.6719405651092529,0.1208411082625389,0.5467023253440857,285.0936279296875,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3098449707031,285.0951843261719,1.0,0.3300980925559997,1.0,1.0,0.0,1.0,-1.6822203397750854,1.682218074798584,2.2954209271119907e-06,1.2908334732055664,1.0,1.0,0.0,57.70337677001953,49.0,51325.25,0.0,436.74462890625,1.0,280.9432678222656,284.1529846191406,298.3839416503906,301.6567077636719,293.1499938964844,293.1499938964844,280.6499938964844,32856.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787948489189148,1.0,0.0,0.0,3.820206880569458,3.8202321529388414,9.737939308251953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.87109375,0.0,1706.2918701171875,1895.4371337890625,0.0,2361.7900390625,0.9410175681114196,1.0,0.0,3.0,1.0,0.0
17742840,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8218838572502136,0.2223902493715286,0.2001236528158188,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.857412576675415,0.2541861236095428,0.2409142851829528,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8902779221534729,0.2842329442501068,0.1989659667015075,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8268927335739136,0.2265428453683853,0.2148949354887008,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.6719405651092529,0.1208411082625389,0.5467023253440857,285.0936279296875,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3098449707031,285.0951843261719,1.0,0.3300980925559997,1.0,1.0,0.0,1.0,-1.6822203397750854,1.682218074798584,2.2954209271119907e-06,1.2908334732055664,1.0,1.0,0.0,57.70337677001953,49.0,51325.25,0.0,436.74462890625,1.0,280.9432678222656,284.1529846191406,298.3839416503906,301.6567077636719,293.1499938964844,293.1499938964844,280.6499938964844,32856.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787948489189148,1.0,0.0,0.0,3.820206880569458,3.8202321529388414,9.737939308251953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.87109375,0.0,1706.2918701171875,1895.4371337890625,0.0,2361.7900390625,0.9410175681114196,1.0,0.0,3.0,1.0,0.0
17742900,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8333279490470886,0.2245465666055679,0.2021003514528274,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8694112300872803,0.2560579478740692,0.2426724135875702,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9025872945785522,0.2857211530208587,0.2000319212675094,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8378676176071167,0.2283190190792083,0.2165522873401641,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6829017996788025,0.1222663223743438,0.5527786612510681,284.9691772460937,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3162841796875,284.9496154785156,1.0,0.3295232355594635,1.0,1.0,0.0,1.0,-1.6972711086273191,1.6972687244415283,2.334990540475701e-06,1.302659511566162,0.9786951541900636,0.9786951541900636,0.0,55.43747329711914,49.0,52698.98046875,0.0,439.035400390625,1.0,280.6932373046875,283.9767150878906,298.4703674316406,301.93377685546875,293.1499938964844,293.1499938964844,280.6499938964844,33791.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967284917831421,1.0,0.0,0.0,3.856715440750122,3.856741189956665,9.924954156304011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.92578125,0.0,1758.0810546875,1895.4371337890625,0.0,2441.552734375,0.949835479259491,1.0,0.0,3.0,1.0,0.0
17742960,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8471574187278748,0.2263705432415008,0.2037345319986343,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8843668103218079,0.2576969861984253,0.244180217385292,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9187618494033812,0.2869053483009338,0.2008459270000457,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8515065908432007,0.2298871427774429,0.2179856151342392,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6961873769760132,0.1235893443226814,0.5583119988441467,284.9249267578125,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3187255859375,284.92840576171875,1.0,0.3282157480716705,1.0,1.0,0.0,1.0,-1.7103873491287231,1.7103850841522217,2.369803496549139e-06,1.312955021858215,0.943770945072174,0.943770945072174,0.0,52.67316055297852,37.0,53029.04296875,0.0,438.7451477050781,1.0,280.6562194824219,283.9575500488281,298.484130859375,301.93389892578125,293.1499938964844,293.1499938964844,280.3500061035156,36105.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013778924942017,1.0,0.0,0.0,3.8365089893341056,3.836534976959229,9.821226285566809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.2333984375,0.0,1751.5654296875,1895.4371337890625,0.0,2484.02978515625,0.9468780159950256,1.0,0.0,3.0,1.0,0.0
17743020,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8883067965507507,0.2298698425292968,0.2066018432378769,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9301973581314088,0.2608833611011505,0.2468924075365066,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9662415385246276,0.2891842126846313,0.2022101879119873,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8925045728683472,0.2329383194446563,0.2205728888511657,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.730871319770813,0.1262073069810867,0.568638026714325,284.87799072265625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3219909667969,284.8926696777344,1.0,0.3238939344882965,1.0,1.0,0.0,1.0,-1.7342298030853271,1.734227418899536,2.4337887225556187e-06,1.3315818309783936,0.8531842231750488,0.8531842231750488,0.0,45.71566009521485,25.0,54016.69921875,0.0,432.4548950195313,1.0,280.3569030761719,283.9173278808594,298.5087890625,302.0320739746094,293.1499938964844,293.1499938964844,280.6499938964844,41387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107925057411194,1.0,0.0,0.0,3.617498397827149,3.617522954940796,8.731924481253373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.5908203125,0.0,1537.25732421875,1895.4371337890625,0.0,2570.49365234375,0.9032326936721802,1.0,0.0,3.0,1.0,0.0
17743080,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8883067965507507,0.2298698425292968,0.2066018432378769,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9301973581314088,0.2608833611011505,0.2468924075365066,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9662415385246276,0.2891842126846313,0.2022101879119873,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8925045728683472,0.2329383194446563,0.2205728888511657,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.730871319770813,0.1262073069810867,0.568638026714325,284.87799072265625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3219909667969,284.8926696777344,1.0,0.3238939344882965,1.0,1.0,0.0,1.0,-1.7342298030853271,1.734227418899536,2.4337887225556187e-06,1.3315818309783936,0.8531842231750488,0.8531842231750488,0.0,45.71566009521485,25.0,54016.69921875,0.0,432.4548950195313,1.0,280.3569030761719,283.9173278808594,298.5087890625,302.0320739746094,293.1499938964844,293.1499938964844,280.6499938964844,41387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107925057411194,1.0,0.0,0.0,3.617498397827149,3.617522954940796,8.731924481253373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.5908203125,0.0,1537.25732421875,1895.4371337890625,0.0,2570.49365234375,0.9032326936721802,1.0,0.0,3.0,1.0,0.0
17743140,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9738036394119264,0.2345860749483108,0.2101685851812362,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9962170720100404,0.2653450071811676,0.2400219589471817,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9962170720100404,0.2944135665893554,0.1772794127464294,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9770114421844482,0.2368876785039901,0.2236731052398681,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7951308488845825,0.1292606741189956,0.580224871635437,285.06365966796875,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3410339355469,285.059326171875,1.0,0.3179241418838501,1.0,1.0,0.0,1.0,-1.7628172636032104,1.76281476020813,2.5069205094041536e-06,1.350035548210144,1.0,1.0,0.0,36.61155700683594,45.0,54421.171875,0.0,411.5836181640625,1.0,280.6424865722656,284.060546875,298.5017395019531,301.96783447265625,293.1499938964844,293.1499938964844,280.3500061035156,32399.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035727143287659,1.0,0.0,0.0,3.7915291786193848,3.7915539741516113,9.592284868631396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.10546875,0.0,1668.4141845703125,1895.4371337890625,0.0,2504.134765625,0.9343897104263306,1.0,0.0,3.0,1.0,0.0
