time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9738036394119264,0.2345860749483108,0.2101685851812362,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9962170720100404,0.2653450071811676,0.2400219589471817,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9962170720100404,0.2944135665893554,0.1772794127464294,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9770114421844482,0.2368876785039901,0.2236731052398681,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7951308488845825,0.1292606741189956,0.580224871635437,285.06365966796875,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3410339355469,285.059326171875,1.0,0.3179241418838501,1.0,1.0,0.0,1.0,-1.7628172636032104,1.76281476020813,2.5069205094041536e-06,1.350035548210144,1.0,1.0,0.0,36.61155700683594,45.0,54421.171875,0.0,411.5836181640625,1.0,280.6424865722656,284.060546875,298.5017395019531,301.96783447265625,293.1499938964844,293.1499938964844,280.3500061035156,32399.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035727143287659,1.0,0.0,0.0,3.7915291786193848,3.7915539741516113,9.592284868631396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.10546875,0.0,1668.4141845703125,1895.4371337890625,0.0,2504.134765625,0.9343897104263306,1.0,0.0,3.0,1.0,0.0
17743260,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.9887303709983826,0.2387350648641586,0.2139404565095901,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9937031865119934,0.2708337306976318,0.2296362668275833,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.9937031865119934,0.3015899956226349,0.1696085631847381,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9909344911575316,0.2406376153230667,0.2271754443645477,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8103622794151306,0.1321057379245758,0.5929285287857056,284.7135314941406,284.95001220703125,297.5997314453125,295.55181884765625,297.5267944335937,297.3589782714844,284.7163391113281,1.0,0.3211022317409515,0.8952401876449585,0.8952401876449585,0.4000000059604645,1.0,-1.7857561111450195,1.23878276348114,0.5469733476638794,0.8241336941719055,0.7430135011672974,0.7430135011672974,0.0,35.91231918334961,65.0,49265.24609375,0.0,417.0469970703125,1.0,280.3570251464844,283.66082763671875,298.54443359375,301.93536376953125,293.1499938964844,293.1499938964844,280.6499938964844,48197.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80848628282547,1.0,0.0,0.0,3.526205778121948,3.526230812072754,8.296761393467023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.10107421875,0.0,1487.924560546875,1895.4371337890625,0.0,2549.260498046875,0.8819424510002136,1.0,0.0,3.0,1.0,0.0
17743320,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.9887303709983826,0.2387350648641586,0.2139404565095901,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9937031865119934,0.2708337306976318,0.2296362668275833,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.9937031865119934,0.3015899956226349,0.1696085631847381,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9909344911575316,0.2406376153230667,0.2271754443645477,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8103622794151306,0.1321057379245758,0.5929285287857056,284.7135314941406,284.95001220703125,297.5997314453125,295.55181884765625,297.5267944335937,297.3589782714844,284.7163391113281,1.0,0.3211022317409515,0.8952401876449585,0.8952401876449585,0.4000000059604645,1.0,-1.7857561111450195,1.23878276348114,0.5469733476638794,0.8241336941719055,0.7430135011672974,0.7430135011672974,0.0,35.91231918334961,65.0,49265.24609375,0.0,417.0469970703125,1.0,280.3570251464844,283.66082763671875,298.54443359375,301.93536376953125,293.1499938964844,293.1499938964844,280.6499938964844,48197.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80848628282547,1.0,0.0,0.0,3.526205778121948,3.526230812072754,8.296761393467023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.10107421875,0.0,1487.924560546875,1895.4371337890625,0.0,2549.260498046875,0.8819424510002136,1.0,0.0,3.0,1.0,0.0
17743380,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.97197425365448,0.2421494722366333,0.2172301411628723,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.998236119747162,0.2742452323436737,0.2516535520553589,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.998236119747162,0.3062949180603027,0.1858704835176468,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9742597937583924,0.2438883930444717,0.2304552644491195,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7963694930076599,0.1350193917751312,0.6060253977775574,284.8490905761719,284.95001220703125,297.6780700683594,295.58709716796875,297.5035705566406,297.36053466796875,284.8663024902344,1.0,0.3325313329696655,0.7904804348945618,0.7904804348945618,0.800000011920929,1.0,-1.8413201570510864,0.8301814198493958,1.0111387968063354,0.4029982984066009,0.7546482086181641,0.7546482086181641,0.0,39.36790466308594,85.0,42973.62890625,0.0,464.3968200683594,1.0,280.63946533203125,283.7815246582031,298.4040832519531,301.2525939941406,293.1499938964844,293.1499938964844,280.95001220703125,43964.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662351727485657,1.0,0.0,0.0,3.224517822265625,3.224539279937744,6.937817147445458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.00830078125,0.0,1161.96337890625,1895.4371337890625,0.0,2167.48046875,0.8167732357978821,1.0,0.0,3.0,1.0,0.0
17743440,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.97197425365448,0.2421494722366333,0.2172301411628723,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.998236119747162,0.2742452323436737,0.2516535520553589,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.998236119747162,0.3062949180603027,0.1858704835176468,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9742597937583924,0.2438883930444717,0.2304552644491195,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7963694930076599,0.1350193917751312,0.6060253977775574,284.8490905761719,284.95001220703125,297.6780700683594,295.58709716796875,297.5035705566406,297.36053466796875,284.8663024902344,1.0,0.3325313329696655,0.7904804348945618,0.7904804348945618,0.800000011920929,1.0,-1.8413201570510864,0.8301814198493958,1.0111387968063354,0.4029982984066009,0.7546482086181641,0.7546482086181641,0.0,39.36790466308594,85.0,42973.62890625,0.0,464.3968200683594,1.0,280.63946533203125,283.7815246582031,298.4040832519531,301.2525939941406,293.1499938964844,293.1499938964844,280.95001220703125,43964.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662351727485657,1.0,0.0,0.0,3.224517822265625,3.224539279937744,6.937817147445458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.00830078125,0.0,1161.96337890625,1895.4371337890625,0.0,2167.48046875,0.8167732357978821,1.0,0.0,3.0,1.0,0.0
17743500,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9151489734649658,0.2442335784435272,0.2192430645227432,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9586606621742249,0.2761323153972626,0.2609701156616211,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9912216067314148,0.3075456917285919,0.2147942334413528,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9175003170967102,0.2457661479711532,0.2324281930923462,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7547593712806702,0.1366003602743148,0.6142956018447876,285.0384521484375,284.95001220703125,297.71600341796875,295.6041564941406,297.513671875,297.3597717285156,285.03839111328125,1.0,0.3394891321659088,0.738100528717041,0.738100528717041,1.0,1.0,-1.836925745010376,0.7966634035110474,1.0402623414993286,0.3696573078632355,0.8822565078735352,0.8822565078735352,0.0,46.32735824584961,85.0,42431.734375,0.0,500.344970703125,1.0,280.8849182128906,283.9388427734375,298.39385986328125,301.07635498046875,293.1499938964844,293.1499938964844,280.95001220703125,33418.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431907057762146,1.0,0.0,0.0,3.31089448928833,3.310914993286133,7.314488925658225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.38232421875,0.0,1170.08935546875,1895.4371337890625,0.0,1966.8369140625,0.8310844302177429,1.0,0.0,3.0,1.0,0.0
17743560,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8903840780258179,0.2465609610080719,0.2214580625295639,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9304572939872742,0.2779873013496399,0.2630374133586883,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9663262963294984,0.3072424232959747,0.2153352051973343,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.892132043838501,0.2478682398796081,0.2345427870750427,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.737308144569397,0.1383385360240936,0.6228188872337341,285.05914306640625,284.95001220703125,297.7530822753906,295.6208190917969,297.5308532714844,297.3611145019531,285.0570983886719,1.0,0.348331093788147,0.74833083152771,0.74833083152771,1.0,1.0,-1.8662186861038208,0.8103642463684082,1.0558544397354126,0.3817287087440491,0.9299209713935852,0.9299209713935852,0.0,51.790435791015625,105.0,43261.37890625,0.0,534.2692260742188,1.0,280.93853759765625,283.9403686523437,298.48052978515625,301.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,30703.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732225775718689,1.0,0.0,0.0,3.449063301086426,3.449084520339966,7.937717327877181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.07568359375,0.0,1283.4473876953125,1895.4371337890625,0.0,1873.7559814453125,0.856726884841919,1.0,0.0,3.0,1.0,0.0
17743620,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8398051857948303,0.2501439154148102,0.2254621088504791,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.872373640537262,0.2812754213809967,0.2667978405952453,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8999461531639099,0.3076958656311035,0.2158554494380951,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8411258459091187,0.2514157891273498,0.2386085540056228,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.6979329586029053,0.1413685381412506,0.6395515203475952,284.9235534667969,284.95001220703125,297.82440185546875,295.6528625488281,297.5618591308594,297.35845947265625,284.9302978515625,1.0,0.3673542439937591,0.7687914967536926,0.7687914967536926,1.0,1.0,-1.9039548635482788,0.8324944376945496,1.071460485458374,0.3955162465572357,0.8427296280860901,0.8427296280860901,0.0,66.43536376953125,108.0,44757.0625,0.0,607.1158447265625,1.0,280.6593933105469,283.7942810058594,298.6708068847656,301.5942077636719,293.1499938964844,293.1499938964844,280.95001220703125,37420.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416066527366638,1.0,0.0,0.0,3.408565759658813,3.40858793258667,7.752408919259324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.841796875,0.0,1290.707275390625,1895.4371337890625,0.0,1953.2882080078125,0.8530727624893188,1.0,0.0,3.0,1.0,0.0
17743680,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8398051857948303,0.2501439154148102,0.2254621088504791,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.872373640537262,0.2812754213809967,0.2667978405952453,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8999461531639099,0.3076958656311035,0.2158554494380951,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8411258459091187,0.2514157891273498,0.2386085540056228,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.6979329586029053,0.1413685381412506,0.6395515203475952,284.9235534667969,284.95001220703125,297.82440185546875,295.6528625488281,297.5618591308594,297.35845947265625,284.9302978515625,1.0,0.3673542439937591,0.7687914967536926,0.7687914967536926,1.0,1.0,-1.9039548635482788,0.8324944376945496,1.071460485458374,0.3955162465572357,0.8427296280860901,0.8427296280860901,0.0,66.43536376953125,108.0,44757.0625,0.0,607.1158447265625,1.0,280.6593933105469,283.7942810058594,298.6708068847656,301.5942077636719,293.1499938964844,293.1499938964844,280.95001220703125,37420.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416066527366638,1.0,0.0,0.0,3.408565759658813,3.40858793258667,7.752408919259324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.841796875,0.0,1290.707275390625,1895.4371337890625,0.0,1953.2882080078125,0.8530727624893188,1.0,0.0,3.0,1.0,0.0
17743740,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8156201243400574,0.2542959451675415,0.2293444871902465,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8453534245491028,0.2852901518344879,0.2707485258579254,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.868971049785614,0.3102183938026428,0.217547670006752,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8167795538902283,0.2553940117359161,0.2425932884216308,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6768980026245117,0.1445739567279815,0.6554432511329651,285.07830810546875,284.95001220703125,297.8915405273437,295.68310546875,297.595947265625,297.3641357421875,285.0754699707031,1.0,0.3818679451942444,0.7892521619796753,0.7892521619796753,1.0,1.0,-1.939258694648743,0.8528919219970703,1.0863667726516724,0.4082268178462982,1.0,1.0,0.0,77.85010528564453,96.0,45283.78125,0.0,671.0169067382812,1.0,280.9417724609375,283.9187316894531,298.68035888671875,301.583740234375,293.1499938964844,293.1499938964844,280.6499938964844,30156.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375262379646301,1.0,0.0,0.0,3.640102624893189,3.6401255130767822,8.841390126690385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.884765625,0.0,1478.584228515625,1895.4371337890625,0.0,1918.5438232421875,0.898841917514801,1.0,0.0,3.0,1.0,0.0
17743800,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8156201243400574,0.2542959451675415,0.2293444871902465,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8453534245491028,0.2852901518344879,0.2707485258579254,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.868971049785614,0.3102183938026428,0.217547670006752,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8167795538902283,0.2553940117359161,0.2425932884216308,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6768980026245117,0.1445739567279815,0.6554432511329651,285.07830810546875,284.95001220703125,297.8915405273437,295.68310546875,297.595947265625,297.3641357421875,285.0754699707031,1.0,0.3818679451942444,0.7892521619796753,0.7892521619796753,1.0,1.0,-1.939258694648743,0.8528919219970703,1.0863667726516724,0.4082268178462982,1.0,1.0,0.0,77.85010528564453,96.0,45283.78125,0.0,671.0169067382812,1.0,280.9417724609375,283.9187316894531,298.68035888671875,301.583740234375,293.1499938964844,293.1499938964844,280.6499938964844,30156.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375262379646301,1.0,0.0,0.0,3.640102624893189,3.6401255130767822,8.841390126690385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.884765625,0.0,1478.584228515625,1895.4371337890625,0.0,1918.5438232421875,0.898841917514801,1.0,0.0,3.0,1.0,0.0
17743860,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.812389612197876,0.2576225697994232,0.2327277660369873,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8417651653289795,0.288895696401596,0.2744570672512054,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.863614559173584,0.3125599324703216,0.2193976193666458,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8136131167411804,0.2589108049869537,0.2462188601493835,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6755887269973755,0.1475123465061187,0.6697115302085876,284.8998413085937,284.95001220703125,297.9541320800781,295.7113952636719,297.62469482421875,297.3655090332031,284.9044189453125,1.0,0.3886297941207886,0.7880735993385315,0.7880735993385315,1.0,1.0,-1.9714901447296145,0.8681461811065674,1.1033439636230469,0.4165438711643219,0.8868779540061951,0.8868779540061951,0.0,81.60381317138672,84.0,46743.6484375,0.0,708.8988037109375,1.0,280.656982421875,283.7243347167969,298.7734375,301.8470458984375,293.1499938964844,293.1499938964844,280.95001220703125,36796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754745602607727,1.0,0.0,0.0,3.638435125350952,3.6384589672088623,8.833291076371097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.63232421875,0.0,1526.2777099609375,1895.4371337890625,0.0,2066.646240234375,0.9029591083526612,1.0,0.0,3.0,1.0,0.0
17743920,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.812389612197876,0.2576225697994232,0.2327277660369873,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8417651653289795,0.288895696401596,0.2744570672512054,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.863614559173584,0.3125599324703216,0.2193976193666458,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8136131167411804,0.2589108049869537,0.2462188601493835,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6755887269973755,0.1475123465061187,0.6697115302085876,284.8998413085937,284.95001220703125,297.9541320800781,295.7113952636719,297.62469482421875,297.3655090332031,284.9044189453125,1.0,0.3886297941207886,0.7880735993385315,0.7880735993385315,1.0,1.0,-1.9714901447296145,0.8681461811065674,1.1033439636230469,0.4165438711643219,0.8868779540061951,0.8868779540061951,0.0,81.60381317138672,84.0,46743.6484375,0.0,708.8988037109375,1.0,280.656982421875,283.7243347167969,298.7734375,301.8470458984375,293.1499938964844,293.1499938964844,280.95001220703125,36796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754745602607727,1.0,0.0,0.0,3.638435125350952,3.6384589672088623,8.833291076371097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.63232421875,0.0,1526.2777099609375,1895.4371337890625,0.0,2066.646240234375,0.9029591083526612,1.0,0.0,3.0,1.0,0.0
17743980,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8223894834518433,0.2617222964763641,0.235981598496437,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.852039098739624,0.2931700944900512,0.2781004905700683,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8733893036842346,0.315859854221344,0.2213530391454696,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8236376643180847,0.2629876732826233,0.2497123330831527,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6863864064216614,0.1507857143878936,0.6831601858139038,285.0839538574219,284.95001220703125,298.0116882324219,295.73760986328125,297.6545715332031,297.3727111816406,285.08465576171875,1.0,0.3905256986618042,0.7868949770927429,0.7868949770927429,1.0,1.0,-2.0024631023406982,0.8827337026596069,1.1197292804718018,0.4242890179157257,1.0,1.0,0.0,79.66864776611328,72.0,46803.0625,0.0,727.453857421875,1.0,280.94305419921875,283.89459228515625,298.7357177734375,301.74737548828125,293.1499938964844,293.1499938964844,280.6499938964844,32333.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500361800193787,1.0,0.0,0.0,3.7892005443573,3.7892251014709473,9.58050577537506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.041015625,0.0,1665.1370849609375,1895.4371337890625,0.0,2025.764404296875,0.9337438344955444,1.0,0.0,3.0,1.0,0.0
17744040,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8223894834518433,0.2617222964763641,0.235981598496437,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.852039098739624,0.2931700944900512,0.2781004905700683,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8733893036842346,0.315859854221344,0.2213530391454696,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8236376643180847,0.2629876732826233,0.2497123330831527,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6863864064216614,0.1507857143878936,0.6831601858139038,285.0839538574219,284.95001220703125,298.0116882324219,295.73760986328125,297.6545715332031,297.3727111816406,285.08465576171875,1.0,0.3905256986618042,0.7868949770927429,0.7868949770927429,1.0,1.0,-2.0024631023406982,0.8827337026596069,1.1197292804718018,0.4242890179157257,1.0,1.0,0.0,79.66864776611328,72.0,46803.0625,0.0,727.453857421875,1.0,280.94305419921875,283.89459228515625,298.7357177734375,301.74737548828125,293.1499938964844,293.1499938964844,280.6499938964844,32333.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500361800193787,1.0,0.0,0.0,3.7892005443573,3.7892251014709473,9.58050577537506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.041015625,0.0,1665.1370849609375,1895.4371337890625,0.0,2025.764404296875,0.9337438344955444,1.0,0.0,3.0,1.0,0.0
17744100,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8316113352775574,0.2636442184448242,0.2377595007419586,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8619814515113831,0.295274406671524,0.2800783514976501,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8833609819412231,0.3174449503421783,0.2224782705307006,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8328671455383301,0.264994740486145,0.2515889108181,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6959020495414734,0.1524323672056198,0.6902289986610413,284.9478759765625,284.95001220703125,298.0384521484375,295.7499389648437,297.6684265136719,297.3760070800781,284.9319152832031,1.0,0.3902978897094726,0.7863056659698486,0.7863056659698486,1.0,1.0,-2.0190694332122803,0.8905576467514038,1.128511667251587,0.4284828901290893,0.9667351841926576,0.9667351841926576,0.0,77.1441879272461,72.0,48120.0078125,0.0,732.4736938476562,1.0,280.6938171386719,283.7147216796875,298.81182861328125,302.0044250488281,293.1499938964844,293.1499938964844,280.6499938964844,33622.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596181631088257,1.0,0.0,0.0,3.829715013504028,3.829740285873413,9.78647221927531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.06884765625,0.0,1723.788330078125,1895.4371337890625,0.0,2109.224365234375,0.9433440566062928,1.0,0.0,3.0,1.0,0.0
17744160,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8421970009803772,0.2652064263820648,0.2391494959592819,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8737555742263794,0.2971259355545044,0.2817756831645965,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8950690031051636,0.3187277913093567,0.2233460992574691,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8436505794525146,0.2667715847492218,0.2532098293304443,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7067503929138184,0.1539478003978729,0.6966065168380737,284.9084167480469,284.95001220703125,298.06378173828125,295.7616882324219,297.6800231933594,297.3763732910156,284.9112854003906,1.0,0.3893972337245941,0.7858383059501648,0.7858383059501648,1.0,1.0,-2.0334272384643555,0.8973313570022583,1.1360957622528076,0.432111382484436,0.9289563298225404,0.9289563298225404,0.0,74.14266967773438,60.0,48335.41015625,0.0,734.015869140625,1.0,280.65625,283.6946105957031,298.8144226074219,301.98785400390625,293.1499938964844,293.1499938964844,280.3500061035156,36374.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648042440414429,1.0,0.0,0.0,3.79962158203125,3.799647092819214,9.6332757948403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.453125,0.0,1709.0054931640625,1895.4371337890625,0.0,2154.84130859375,0.938715398311615,1.0,0.0,3.0,1.0,0.0
17744220,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8715865015983582,0.2682265341281891,0.2415391206741333,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9060652256011964,0.3007675111293793,0.2848692834377289,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9292445182800292,0.3212745189666748,0.2248522490262985,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8736804723739624,0.2702677845954895,0.2561694681644439,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7326148748397827,0.1569413542747497,0.7084650993347168,284.8722229003906,284.95001220703125,298.11004638671875,295.7834167480469,297.7010498046875,297.376708984375,284.88238525390625,1.0,0.3860749900341034,0.7849035263061523,0.7849035263061523,1.0,1.0,-2.059617519378662,0.9096960425376892,1.1499215364456177,0.4386572539806366,0.8364766240119934,0.8364766240119934,0.0,66.66222381591797,48.0,49062.796875,0.0,729.7869873046875,1.0,280.3573608398437,283.656005859375,298.8168334960937,302.0484619140625,293.1499938964844,293.1499938964844,280.6499938964844,41862.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746946215629578,1.0,0.0,0.0,3.5475895404815674,3.5476136207580566,8.397693136430462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.96630859375,0.0,1464.82421875,1895.4371337890625,0.0,2242.6396484375,0.888288140296936,1.0,0.0,3.0,1.0,0.0
17744280,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8715865015983582,0.2682265341281891,0.2415391206741333,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9060652256011964,0.3007675111293793,0.2848692834377289,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9292445182800292,0.3212745189666748,0.2248522490262985,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8736804723739624,0.2702677845954895,0.2561694681644439,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7326148748397827,0.1569413542747497,0.7084650993347168,284.8722229003906,284.95001220703125,298.11004638671875,295.7834167480469,297.7010498046875,297.376708984375,284.88238525390625,1.0,0.3860749900341034,0.7849035263061523,0.7849035263061523,1.0,1.0,-2.059617519378662,0.9096960425376892,1.1499215364456177,0.4386572539806366,0.8364766240119934,0.8364766240119934,0.0,66.66222381591797,48.0,49062.796875,0.0,729.7869873046875,1.0,280.3573608398437,283.656005859375,298.8168334960937,302.0484619140625,293.1499938964844,293.1499938964844,280.6499938964844,41862.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746946215629578,1.0,0.0,0.0,3.5475895404815674,3.5476136207580566,8.397693136430462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.96630859375,0.0,1464.82421875,1895.4371337890625,0.0,2242.6396484375,0.888288140296936,1.0,0.0,3.0,1.0,0.0
17744340,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9258913397789,0.2724900543689728,0.2446738630533218,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9656736850738524,0.3054929673671722,0.2886249423027038,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.984680473804474,0.3251621723175049,0.2270050644874572,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9288079142570496,0.2747790217399597,0.2597410082817077,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7756003141403198,0.160575583577156,0.7219505906105042,285.05010986328125,284.95001220703125,298.1499938964844,295.8027648925781,297.724853515625,297.3867492675781,285.0485534667969,1.0,0.3816195428371429,0.7839688062667847,0.7839688062667847,1.0,1.0,-2.0909574031829834,0.9245417714118958,1.1664156913757324,0.4464834630489349,0.987164318561554,0.987164318561554,0.0,56.94850540161133,51.0,49256.02734375,0.0,721.7693481445312,1.0,280.6426696777344,283.80810546875,298.78204345703125,301.9416809082031,293.1499938964844,293.1499938964844,280.3500061035156,32078.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657945156097412,1.0,0.0,0.0,3.7215445041656494,3.721568584442138,9.241441603080602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9072265625,0.0,1584.3148193359375,1895.4371337890625,0.0,2163.5859375,0.9185611009597778,1.0,0.0,3.0,1.0,0.0
17744400,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9258913397789,0.2724900543689728,0.2446738630533218,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9656736850738524,0.3054929673671722,0.2886249423027038,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.984680473804474,0.3251621723175049,0.2270050644874572,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9288079142570496,0.2747790217399597,0.2597410082817077,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7756003141403198,0.160575583577156,0.7219505906105042,285.05010986328125,284.95001220703125,298.1499938964844,295.8027648925781,297.724853515625,297.3867492675781,285.0485534667969,1.0,0.3816195428371429,0.7839688062667847,0.7839688062667847,1.0,1.0,-2.0909574031829834,0.9245417714118958,1.1664156913757324,0.4464834630489349,0.987164318561554,0.987164318561554,0.0,56.94850540161133,51.0,49256.02734375,0.0,721.7693481445312,1.0,280.6426696777344,283.80810546875,298.78204345703125,301.9416809082031,293.1499938964844,293.1499938964844,280.3500061035156,32078.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657945156097412,1.0,0.0,0.0,3.7215445041656494,3.721568584442138,9.241441603080602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9072265625,0.0,1584.3148193359375,1895.4371337890625,0.0,2163.5859375,0.9185611009597778,1.0,0.0,3.0,1.0,0.0
17744460,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9571773409843444,0.2753964364528656,0.2475942820310592,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.99183988571167,0.3095771968364715,0.2925165891647339,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3295279145240783,0.2233529537916183,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.960602641105652,0.2784460186958313,0.2633920609951019,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8013409376144409,0.1635987013578415,0.7360354065895081,284.88702392578125,284.95001220703125,298.17987060546875,295.81842041015625,297.739501953125,297.38897705078125,284.8883361816406,1.0,0.380801796913147,0.7829278707504272,0.7829278707504272,1.0,1.0,-2.104696035385132,0.9314945340156556,1.1732014417648315,0.4475459456443786,0.8707098364830017,0.8707098364830017,0.0,53.20116424560547,71.0,50145.05078125,0.0,723.8613891601562,1.0,280.3567810058594,283.6331787109375,298.8580627441406,302.1585998535156,293.1499938964844,293.1499938964844,280.6499938964844,38566.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782988548278809,1.0,0.0,0.0,3.653318166732788,3.653342485427856,8.905704476092069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.7421875,0.0,1556.0870361328125,1895.4371337890625,0.0,2274.8798828125,0.9076064825057985,1.0,0.0,3.0,1.0,0.0
17744520,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9571773409843444,0.2753964364528656,0.2475942820310592,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.99183988571167,0.3095771968364715,0.2925165891647339,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3295279145240783,0.2233529537916183,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.960602641105652,0.2784460186958313,0.2633920609951019,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8013409376144409,0.1635987013578415,0.7360354065895081,284.88702392578125,284.95001220703125,298.17987060546875,295.81842041015625,297.739501953125,297.38897705078125,284.8883361816406,1.0,0.380801796913147,0.7829278707504272,0.7829278707504272,1.0,1.0,-2.104696035385132,0.9314945340156556,1.1732014417648315,0.4475459456443786,0.8707098364830017,0.8707098364830017,0.0,53.20116424560547,71.0,50145.05078125,0.0,723.8613891601562,1.0,280.3567810058594,283.6331787109375,298.8580627441406,302.1585998535156,293.1499938964844,293.1499938964844,280.6499938964844,38566.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782988548278809,1.0,0.0,0.0,3.653318166732788,3.653342485427856,8.905704476092069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.7421875,0.0,1556.0870361328125,1895.4371337890625,0.0,2274.8798828125,0.9076064825057985,1.0,0.0,3.0,1.0,0.0
17744580,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9554251432418824,0.2786363661289215,0.2502908706665039,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.990910828113556,0.3133902847766876,0.2961637377738952,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9990000128746032,0.3345230519771576,0.2269476801156997,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9595991373062134,0.2822233438491821,0.2668306827545166,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8016804456710815,0.1664669513702392,0.7488070130348206,285.0765380859375,284.95001220703125,298.1967163085937,295.8294677734375,297.749267578125,297.3917541503906,285.0774841308594,1.0,0.3888254761695862,0.781886875629425,0.781886875629425,1.0,1.0,-2.147624969482422,0.951324224472046,1.1963008642196655,0.4605974853038788,1.0,1.0,0.0,55.25661087036133,91.0,50391.359375,0.0,764.419189453125,1.0,280.6430053710937,283.8124084472656,298.8191833496094,302.0504455566406,293.1499938964844,293.1499938964844,280.3500061035156,32502.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718051671981812,1.0,0.0,0.0,3.798684597015381,3.798709392547608,9.628524821891915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.078125,0.0,1677.728271484375,1895.4371337890625,0.0,2216.88525390625,0.9360054135322572,1.0,0.0,3.0,1.0,0.0
17744640,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9554251432418824,0.2786363661289215,0.2502908706665039,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.990910828113556,0.3133902847766876,0.2961637377738952,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9990000128746032,0.3345230519771576,0.2269476801156997,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9595991373062134,0.2822233438491821,0.2668306827545166,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8016804456710815,0.1664669513702392,0.7488070130348206,285.0765380859375,284.95001220703125,298.1967163085937,295.8294677734375,297.749267578125,297.3917541503906,285.0774841308594,1.0,0.3888254761695862,0.781886875629425,0.781886875629425,1.0,1.0,-2.147624969482422,0.951324224472046,1.1963008642196655,0.4605974853038788,1.0,1.0,0.0,55.25661087036133,91.0,50391.359375,0.0,764.419189453125,1.0,280.6430053710937,283.8124084472656,298.8191833496094,302.0504455566406,293.1499938964844,293.1499938964844,280.3500061035156,32502.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718051671981812,1.0,0.0,0.0,3.798684597015381,3.798709392547608,9.628524821891915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.078125,0.0,1677.728271484375,1895.4371337890625,0.0,2216.88525390625,0.9360054135322572,1.0,0.0,3.0,1.0,0.0
17744700,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9387744665145874,0.2799332439899444,0.2517797648906708,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9778411984443665,0.3150935471057892,0.298046737909317,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9951068162918092,0.3351292610168457,0.2345120906829834,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.943523406982422,0.2838853299617767,0.2686691284179687,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7895702123641968,0.1676929891109466,0.7554020881652832,284.9472351074219,284.95001220703125,298.2005310058594,295.8333435058594,297.74981689453125,297.38916015625,284.9341125488281,1.0,0.3951062262058258,0.7813664078712463,0.7813664078712463,1.0,1.0,-2.1709237098693848,0.9623348712921144,1.20858895778656,0.466743916273117,0.962392508983612,0.962392508983612,0.0,58.74177932739258,91.0,51849.79296875,0.0,798.009765625,1.0,280.3936462402344,283.64178466796875,298.889404296875,302.3116455078125,293.1499938964844,293.1499938964844,280.3500061035156,33899.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809411883354187,1.0,0.0,0.0,3.834757089614868,3.834782361984253,9.812258667807328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.537109375,0.0,1732.0869140625,1895.4371337890625,0.0,2298.594482421875,0.9445558786392212,1.0,0.0,3.0,1.0,0.0
17744760,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9075114130973816,0.2807718217372894,0.2529048323631286,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9493388533592224,0.3164352476596832,0.2996717691421509,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9691519141197203,0.3351598680019378,0.2348055690526962,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9124523997306824,0.2851983308792114,0.2702653408050537,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.767082691192627,0.1686366647481918,0.7612488269805908,284.9132080078125,284.95001220703125,298.2014465332031,295.8362121582031,297.7467346191406,297.3825988769531,284.9154663085937,1.0,0.4020046293735504,0.7807063460350037,0.7807063460350037,1.0,1.0,-2.183326244354248,0.9681451320648192,1.2151811122894287,0.4698703587055206,0.929531753063202,0.929531753063202,0.0,64.81287384033203,111.0,52023.04296875,0.0,831.9254760742188,1.0,280.35626220703125,283.62310791015625,298.8866882324219,302.2924194335937,293.1499938964844,293.1499938964844,280.04998779296875,36431.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860587239265442,1.0,0.0,0.0,3.804074287414551,3.8041000366210938,9.655866506363964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6474609375,0.0,1714.8011474609375,1895.4371337890625,0.0,2344.70458984375,0.93977552652359,1.0,0.0,3.0,1.0,0.0
17744820,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8567009568214417,0.2821276485919952,0.2547015249729156,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8921574950218201,0.3187982439994812,0.3025238811969757,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9086053371429444,0.3357587456703186,0.2354993522167205,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8617603182792664,0.2874877154827118,0.2730580866336822,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7280757427215576,0.1701404899358749,0.7711426019668579,284.8772888183594,284.95001220703125,298.1949768066406,295.83892822265625,297.7362060546875,297.36822509765625,284.88525390625,1.0,0.4173772931098938,0.7793863415718079,0.7793863415718079,1.0,1.0,-2.2049825191497803,0.9782595634460448,1.2267229557037354,0.4752736985683441,0.8398531675338745,0.8398531675338745,0.0,79.74825286865234,131.0,52583.5078125,0.0,908.1956176757812,1.0,280.0573425292969,283.5837707519531,298.87060546875,302.3285217285156,293.1499938964844,293.1499938964844,280.3500061035156,41552.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955338954925537,1.0,0.0,0.0,3.5584206581115723,3.558444738388061,8.449050028502825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.40966796875,0.0,1474.1480712890625,1895.4371337890625,0.0,2430.664794921875,0.8904129266738892,1.0,0.0,3.0,1.0,0.0
17744880,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8567009568214417,0.2821276485919952,0.2547015249729156,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8921574950218201,0.3187982439994812,0.3025238811969757,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9086053371429444,0.3357587456703186,0.2354993522167205,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8617603182792664,0.2874877154827118,0.2730580866336822,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7280757427215576,0.1701404899358749,0.7711426019668579,284.8772888183594,284.95001220703125,298.1949768066406,295.83892822265625,297.7362060546875,297.36822509765625,284.88525390625,1.0,0.4173772931098938,0.7793863415718079,0.7793863415718079,1.0,1.0,-2.2049825191497803,0.9782595634460448,1.2267229557037354,0.4752736985683441,0.8398531675338745,0.8398531675338745,0.0,79.74825286865234,131.0,52583.5078125,0.0,908.1956176757812,1.0,280.0573425292969,283.5837707519531,298.87060546875,302.3285217285156,293.1499938964844,293.1499938964844,280.3500061035156,41552.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955338954925537,1.0,0.0,0.0,3.5584206581115723,3.558444738388061,8.449050028502825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.40966796875,0.0,1474.1480712890625,1895.4371337890625,0.0,2430.664794921875,0.8904129266738892,1.0,0.0,3.0,1.0,0.0
17744940,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.821319043636322,0.2845999896526336,0.2572634220123291,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.853403627872467,0.3220008611679077,0.3059547245502472,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8671683669090271,0.3379282653331756,0.2372207194566726,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8264093399047852,0.2905035018920898,0.2763400673866272,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6972976922988892,0.1719390600919723,0.7817549109458923,285.03485107421875,284.95001220703125,298.1781921386719,295.8379211425781,297.7261962890625,297.3629455566406,285.0328063964844,1.0,0.4342592656612396,0.7780662775039673,0.7780662775039673,1.0,1.0,-2.230931520462036,0.9904587268829346,1.240472674369812,0.4816652536392212,0.9735227227211,0.9735227227211,0.0,96.47815704345705,134.0,52559.359375,0.0,997.0780029296876,1.0,280.3427124023437,283.7256164550781,298.8188781738281,302.1925964355469,293.1499938964844,293.1499938964844,280.04998779296875,32535.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787217915058136,1.0,0.0,0.0,3.7158236503601074,3.7158474922180176,9.213050589096384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7099609375,0.0,1581.2493896484375,1895.4371337890625,0.0,2355.18115234375,0.9175043702125548,1.0,0.0,3.0,1.0,0.0
17745000,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.821319043636322,0.2845999896526336,0.2572634220123291,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.853403627872467,0.3220008611679077,0.3059547245502472,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8671683669090271,0.3379282653331756,0.2372207194566726,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8264093399047852,0.2905035018920898,0.2763400673866272,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6972976922988892,0.1719390600919723,0.7817549109458923,285.03485107421875,284.95001220703125,298.1781921386719,295.8379211425781,297.7261962890625,297.3629455566406,285.0328063964844,1.0,0.4342592656612396,0.7780662775039673,0.7780662775039673,1.0,1.0,-2.230931520462036,0.9904587268829346,1.240472674369812,0.4816652536392212,0.9735227227211,0.9735227227211,0.0,96.47815704345705,134.0,52559.359375,0.0,997.0780029296876,1.0,280.3427124023437,283.7256164550781,298.8188781738281,302.1925964355469,293.1499938964844,293.1499938964844,280.04998779296875,32535.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787217915058136,1.0,0.0,0.0,3.7158236503601074,3.7158474922180176,9.213050589096384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7099609375,0.0,1581.2493896484375,1895.4371337890625,0.0,2355.18115234375,0.9175043702125548,1.0,0.0,3.0,1.0,0.0
