time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8008789420127869,0.2860074341297149,0.2592832148075104,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8333569765090942,0.3244553804397583,0.3089857399463653,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8452836275100708,0.3393558263778686,0.2387551367282867,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8070363402366638,0.2928247153759002,0.2792288362979889,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6793009042739868,0.1732506453990936,0.7906181812286377,284.9000549316406,284.95001220703125,298.15203857421875,295.8334045410156,297.7086181640625,297.3517761230469,284.90509033203125,1.0,0.4463213086128235,0.7767553329467773,0.7767553329467773,1.0,1.0,-2.2529656887054443,1.0007611513137815,1.252204418182373,0.4871223568916321,0.8691866397857666,0.8691866397857666,0.0,108.9543914794922,122.0,53509.56640625,0.0,1067.4752197265625,1.0,280.0569763183594,283.5836486816406,298.86773681640625,302.3741149902344,293.1499938964844,293.1499938964844,280.3500061035156,38695.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983951568603516,1.0,0.0,0.0,3.6223337650299072,3.622358083724976,8.755283715800033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.32470703125,0.0,1522.62451171875,1895.4371337890625,0.0,2456.761474609375,0.9013563394546508,1.0,0.0,3.0,1.0,0.0
17745120,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8008789420127869,0.2860074341297149,0.2592832148075104,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8333569765090942,0.3244553804397583,0.3089857399463653,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8452836275100708,0.3393558263778686,0.2387551367282867,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8070363402366638,0.2928247153759002,0.2792288362979889,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6793009042739868,0.1732506453990936,0.7906181812286377,284.9000549316406,284.95001220703125,298.15203857421875,295.8334045410156,297.7086181640625,297.3517761230469,284.90509033203125,1.0,0.4463213086128235,0.7767553329467773,0.7767553329467773,1.0,1.0,-2.2529656887054443,1.0007611513137815,1.252204418182373,0.4871223568916321,0.8691866397857666,0.8691866397857666,0.0,108.9543914794922,122.0,53509.56640625,0.0,1067.4752197265625,1.0,280.0569763183594,283.5836486816406,298.86773681640625,302.3741149902344,293.1499938964844,293.1499938964844,280.3500061035156,38695.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983951568603516,1.0,0.0,0.0,3.6223337650299072,3.622358083724976,8.755283715800033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.32470703125,0.0,1522.62451171875,1895.4371337890625,0.0,2456.761474609375,0.9013563394546508,1.0,0.0,3.0,1.0,0.0
17745180,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7976235747337341,0.288132756948471,0.2610369920730591,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8307875394821167,0.3274220526218414,0.3116842806339264,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8418532609939575,0.3415142595767975,0.2401452958583831,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8044024109840393,0.2955829799175262,0.2817578017711639,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6769084334373474,0.1747854799032211,0.7975009083747864,285.04400634765625,284.95001220703125,298.11737060546875,295.82568359375,297.6905212402344,297.34649658203125,285.041259765625,1.0,0.4506583511829376,0.7754444479942322,0.7754444479942322,1.0,1.0,-2.271286964416504,1.0093084573745728,1.2619783878326416,0.4914937615394592,1.0,1.0,0.0,112.36737060546876,110.0,53309.37890625,0.0,1100.08056640625,1.0,280.3431701660156,283.7193908691406,298.8143310546875,302.2398986816406,293.1499938964844,293.1499938964844,280.04998779296875,32208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921410202980042,1.0,0.0,0.0,3.777034282684326,3.7770588397979736,9.519083619125012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5625,0.0,1649.7928466796875,1895.4371337890625,0.0,2399.801025390625,0.9310757517814636,1.0,0.0,3.0,1.0,0.0
17745240,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7976235747337341,0.288132756948471,0.2610369920730591,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8307875394821167,0.3274220526218414,0.3116842806339264,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8418532609939575,0.3415142595767975,0.2401452958583831,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8044024109840393,0.2955829799175262,0.2817578017711639,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6769084334373474,0.1747854799032211,0.7975009083747864,285.04400634765625,284.95001220703125,298.11737060546875,295.82568359375,297.6905212402344,297.34649658203125,285.041259765625,1.0,0.4506583511829376,0.7754444479942322,0.7754444479942322,1.0,1.0,-2.271286964416504,1.0093084573745728,1.2619783878326416,0.4914937615394592,1.0,1.0,0.0,112.36737060546876,110.0,53309.37890625,0.0,1100.08056640625,1.0,280.3431701660156,283.7193908691406,298.8143310546875,302.2398986816406,293.1499938964844,293.1499938964844,280.04998779296875,32208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921410202980042,1.0,0.0,0.0,3.777034282684326,3.7770588397979736,9.519083619125012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5625,0.0,1649.7928466796875,1895.4371337890625,0.0,2399.801025390625,0.9310757517814636,1.0,0.0,3.0,1.0,0.0
17745300,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8002238273620605,0.2888698875904083,0.2618908584117889,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8334972858428955,0.3286765813827514,0.3130082488059997,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.844285249710083,0.3423213958740234,0.2408367395401001,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.807300865650177,0.2967549264431,0.282986432313919,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6793736815452576,0.1754435002803802,0.8007199764251709,284.8894348144531,284.95001220703125,298.0971069335937,295.8206787109375,297.6792297363281,297.3423156738281,284.8785400390625,1.0,0.451054036617279,0.7747889757156372,0.7747889757156372,1.0,1.0,-2.2800800800323486,1.013393759727478,1.2666863203048706,0.4936278760433197,0.9084712862968444,0.9084712862968444,0.0,111.6518325805664,110.0,54342.74609375,0.0,1106.7532958984375,1.0,280.0950927734375,283.5399780273437,298.86932373046875,302.4687194824219,293.1499938964844,293.1499938964844,280.04998779296875,35590.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002898097038269,1.0,0.0,0.0,3.7838525772094727,3.7838778495788574,9.55348241404863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.4892578125,0.0,1684.070068359375,1895.4371337890625,0.0,2474.0751953125,0.93305242061615,1.0,0.0,3.0,1.0,0.0
17745360,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.803728461265564,0.2893145680427551,0.2622982263565063,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8372161388397217,0.3296872079372406,0.3139620423316955,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.847733736038208,0.3428616821765899,0.2412148118019104,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8111465573310852,0.2977053225040436,0.2838780283927917,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6827451586723328,0.1759538501501083,0.8029026389122009,284.8848571777344,284.95001220703125,298.0750732421875,295.8149719238281,297.66583251953125,297.3357238769531,284.88934326171875,1.0,0.4504630863666534,0.7741170525550842,0.7741170525550842,1.0,1.0,-2.285865068435669,1.0160346031188965,1.2698304653167725,0.4949675500392914,0.8809462189674377,0.8809462189674377,0.0,110.09766387939452,98.0,54177.34375,0.0,1106.9454345703125,1.0,280.0566101074219,283.5556945800781,298.8511047363281,302.4057006835937,293.1499938964844,293.1499938964844,280.3500061035156,38669.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035799264907837,1.0,0.0,0.0,3.696030616760254,3.696055412292481,9.115162242778752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.96044921875,0.0,1605.2088623046875,1895.4371337890625,0.0,2504.200927734375,0.917326807975769,1.0,0.0,3.0,1.0,0.0
17745420,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8168734908103943,0.2913294732570648,0.2635661959648132,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8510121703147888,0.3325369358062744,0.3161557912826538,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.861330509185791,0.3449836075305938,0.2422877103090286,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8245067000389099,0.3003633320331573,0.2859112918376922,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6951130628585815,0.1774399727582931,0.8076903820037842,285.0379638671875,284.95001220703125,298.026123046875,295.8015441894531,297.6420288085937,297.3318786621094,285.0360107421875,1.0,0.4473694562911987,0.7727732062339783,0.7727732062339783,1.0,1.0,-2.299500703811645,1.022331953048706,1.2771687507629397,0.498056024312973,1.0,1.0,0.0,104.02082824707033,86.0,53769.06640625,0.0,1097.9306640625,1.0,280.3435363769531,283.7066345214844,298.7879638671875,302.2467041015625,293.1499938964844,293.1499938964844,280.04998779296875,32897.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968058586120605,1.0,0.0,0.0,3.823233842849731,3.823259115219116,9.75337684394617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.28515625,0.0,1710.2623291015625,1895.4371337890625,0.0,2442.25830078125,0.9418345093727112,1.0,0.0,3.0,1.0,0.0
17745480,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8168734908103943,0.2913294732570648,0.2635661959648132,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8510121703147888,0.3325369358062744,0.3161557912826538,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.861330509185791,0.3449836075305938,0.2422877103090286,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8245067000389099,0.3003633320331573,0.2859112918376922,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6951130628585815,0.1774399727582931,0.8076903820037842,285.0379638671875,284.95001220703125,298.026123046875,295.8015441894531,297.6420288085937,297.3318786621094,285.0360107421875,1.0,0.4473694562911987,0.7727732062339783,0.7727732062339783,1.0,1.0,-2.299500703811645,1.022331953048706,1.2771687507629397,0.498056024312973,1.0,1.0,0.0,104.02082824707033,86.0,53769.06640625,0.0,1097.9306640625,1.0,280.3435363769531,283.7066345214844,298.7879638671875,302.2467041015625,293.1499938964844,293.1499938964844,280.04998779296875,32897.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968058586120605,1.0,0.0,0.0,3.823233842849731,3.823259115219116,9.75337684394617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.28515625,0.0,1710.2623291015625,1895.4371337890625,0.0,2442.25830078125,0.9418345093727112,1.0,0.0,3.0,1.0,0.0
17745540,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8345529437065125,0.2924313843250274,0.264546126127243,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8712266683578491,0.334729254245758,0.3181313276290893,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8814335465431213,0.3463396430015564,0.2431911677122116,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8431001305580139,0.3024451434612274,0.2877566516399383,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.712445080280304,0.1786063760519027,0.8119779229164124,284.8822326660156,284.95001220703125,297.97137451171875,295.78564453125,297.612548828125,297.3226013183594,284.88604736328125,1.0,0.442516952753067,0.7714293599128723,0.7714293599128723,1.0,1.0,-2.311509609222412,1.0278191566467283,1.283690333366394,0.5008262395858765,0.8875893354415894,0.8875893354415894,0.0,95.89842987060548,74.0,54596.1796875,0.0,1078.96240234375,1.0,280.05682373046875,283.5456237792969,298.8180847167969,302.3998718261719,293.1499938964844,293.1499938964844,280.3500061035156,38789.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075167536735535,1.0,0.0,0.0,3.736243963241577,3.736269474029541,9.314590556641632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.07958984375,0.0,1652.6163330078125,1895.4371337890625,0.0,2540.343994140625,0.9264674782752992,1.0,0.0,3.0,1.0,0.0
17745600,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8345529437065125,0.2924313843250274,0.264546126127243,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8712266683578491,0.334729254245758,0.3181313276290893,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8814335465431213,0.3463396430015564,0.2431911677122116,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8431001305580139,0.3024451434612274,0.2877566516399383,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.712445080280304,0.1786063760519027,0.8119779229164124,284.8822326660156,284.95001220703125,297.97137451171875,295.78564453125,297.612548828125,297.3226013183594,284.88604736328125,1.0,0.442516952753067,0.7714293599128723,0.7714293599128723,1.0,1.0,-2.311509609222412,1.0278191566467283,1.283690333366394,0.5008262395858765,0.8875893354415894,0.8875893354415894,0.0,95.89842987060548,74.0,54596.1796875,0.0,1078.96240234375,1.0,280.05682373046875,283.5456237792969,298.8180847167969,302.3998718261719,293.1499938964844,293.1499938964844,280.3500061035156,38789.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075167536735535,1.0,0.0,0.0,3.736243963241577,3.736269474029541,9.314590556641632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.07958984375,0.0,1652.6163330078125,1895.4371337890625,0.0,2540.343994140625,0.9264674782752992,1.0,0.0,3.0,1.0,0.0
17745660,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8599448800086975,0.2942745983600616,0.2655502259731293,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9002655744552612,0.3375084996223449,0.3201189339160919,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9106143712997437,0.3484943211078644,0.2441785037517547,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8700555562973022,0.3050994277000427,0.2896369397640228,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7340410947799683,0.1800944656133651,0.8161042928695679,285.0383605957031,284.95001220703125,297.9117126464844,295.767578125,297.5847473144531,297.3201904296875,285.037109375,1.0,0.4364809691905975,0.7701792120933533,0.7701792120933533,1.0,1.0,-2.3234989643096924,1.0333411693572998,1.2901577949523926,0.5034815669059753,1.0,1.0,0.0,86.19361877441406,62.0,54081.9453125,0.0,1053.495361328125,1.0,280.3435363769531,283.7036437988281,298.7521057128906,302.2318420410156,293.1499938964844,293.1499938964844,280.04998779296875,33346.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003949522972107,1.0,0.0,0.0,3.847694396972656,3.84771990776062,9.878577884592232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8251953125,0.0,1743.5042724609375,1895.4371337890625,0.0,2475.036376953125,0.9476945400238036,1.0,0.0,3.0,1.0,0.0
17745720,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8599448800086975,0.2942745983600616,0.2655502259731293,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9002655744552612,0.3375084996223449,0.3201189339160919,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9106143712997437,0.3484943211078644,0.2441785037517547,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8700555562973022,0.3050994277000427,0.2896369397640228,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7340410947799683,0.1800944656133651,0.8161042928695679,285.0383605957031,284.95001220703125,297.9117126464844,295.767578125,297.5847473144531,297.3201904296875,285.037109375,1.0,0.4364809691905975,0.7701792120933533,0.7701792120933533,1.0,1.0,-2.3234989643096924,1.0333411693572998,1.2901577949523926,0.5034815669059753,1.0,1.0,0.0,86.19361877441406,62.0,54081.9453125,0.0,1053.495361328125,1.0,280.3435363769531,283.7036437988281,298.7521057128906,302.2318420410156,293.1499938964844,293.1499938964844,280.04998779296875,33346.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003949522972107,1.0,0.0,0.0,3.847694396972656,3.84771990776062,9.878577884592232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8251953125,0.0,1743.5042724609375,1895.4371337890625,0.0,2475.036376953125,0.9476945400238036,1.0,0.0,3.0,1.0,0.0
17745780,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8955137729644775,0.2951659560203552,0.2662610113620758,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.942916989326477,0.3396143019199371,0.3219319581985473,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9535112977027892,0.3498789072036743,0.2450435906648636,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9075827598571776,0.3071780502796173,0.2913982570171356,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7631421089172363,0.1812511682510376,0.819961667060852,284.8822937011719,284.95001220703125,297.8480834960937,295.74755859375,297.5518493652344,297.31201171875,284.8859558105469,1.0,0.4297484755516052,0.7689290046691895,0.7689290046691895,1.0,1.0,-2.334325790405273,1.0382747650146484,1.296051025390625,0.5059493184089661,0.892368733882904,0.892368733882904,0.0,75.84677124023438,50.0,54898.68359375,0.0,1023.953125,1.0,280.05670166015625,283.54150390625,298.77862548828125,302.3800354003906,293.1499938964844,293.1499938964844,280.3500061035156,38824.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107917308807373,1.0,0.0,0.0,3.7613275051116943,3.761353254318237,9.440078088118752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.59033203125,0.0,1682.3685302734375,1895.4371337890625,0.0,2570.486328125,0.9320870637893676,1.0,0.0,3.0,1.0,0.0
17745840,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8955137729644775,0.2951659560203552,0.2662610113620758,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.942916989326477,0.3396143019199371,0.3219319581985473,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9535112977027892,0.3498789072036743,0.2450435906648636,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9075827598571776,0.3071780502796173,0.2913982570171356,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7631421089172363,0.1812511682510376,0.819961667060852,284.8822937011719,284.95001220703125,297.8480834960937,295.74755859375,297.5518493652344,297.31201171875,284.8859558105469,1.0,0.4297484755516052,0.7689290046691895,0.7689290046691895,1.0,1.0,-2.334325790405273,1.0382747650146484,1.296051025390625,0.5059493184089661,0.892368733882904,0.892368733882904,0.0,75.84677124023438,50.0,54898.68359375,0.0,1023.953125,1.0,280.05670166015625,283.54150390625,298.77862548828125,302.3800354003906,293.1499938964844,293.1499938964844,280.3500061035156,38824.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107917308807373,1.0,0.0,0.0,3.7613275051116943,3.761353254318237,9.440078088118752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.59033203125,0.0,1682.3685302734375,1895.4371337890625,0.0,2570.486328125,0.9320870637893676,1.0,0.0,3.0,1.0,0.0
17745900,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9195531606674194,0.2958900332450866,0.2664779126644134,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9684306383132936,0.3408564627170563,0.3227091431617737,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9774006605148317,0.3508241176605224,0.2453804910182953,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9340863227844238,0.3083893954753876,0.292163074016571,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7825171947479248,0.1819143593311309,0.8214657306671143,285.0296630859375,284.95001220703125,297.8150634765625,295.7369079589844,297.5360412597656,297.3099365234375,285.0379333496094,1.0,0.426117479801178,0.7683039307594299,0.7683039307594299,1.0,1.0,-2.338646411895752,1.0402309894561768,1.2984155416488647,0.5068341493606567,0.9906724691390992,0.9906724691390992,0.0,70.51545715332031,50.0,54171.9296875,0.0,1007.295654296875,1.0,280.30474853515625,283.7046203613281,298.7098693847656,302.1554260253906,293.1499938964844,293.1499938964844,280.3500061035156,34437.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049252033233643,1.0,0.0,0.0,3.797496795654297,3.7975220680236816,9.622503966966178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0400390625,0.0,1691.3758544921875,1895.4371337890625,0.0,2516.540283203125,0.9392472505569458,1.0,0.0,3.0,1.0,0.0
17745960,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9516937732696532,0.2968656122684479,0.2670804858207702,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9943585991859436,0.3423046767711639,0.3237951397895813,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.3520459830760956,0.244730457663536,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9657233357429504,0.309792011976242,0.2932101190090179,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8070893287658691,0.1827073693275451,0.8237844705581665,285.040283203125,284.95001220703125,297.7813720703125,295.7258605957031,297.52130126953125,297.3104858398437,285.0392761230469,1.0,0.4224022626876831,0.7676625847816467,0.7676625847816467,1.0,1.0,-2.3433969020843506,1.0423303842544556,1.3010663986206057,0.5080784559249878,1.0,1.0,0.0,65.05657196044922,70.0,54296.890625,0.0,990.7420043945312,1.0,280.3433532714844,283.7033996582031,298.709716796875,302.2050476074219,293.1499938964844,293.1499938964844,280.04998779296875,33629.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035609722137451,1.0,0.0,0.0,3.863385677337648,3.8634111881256095,9.959313729268615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8662109375,0.0,1765.0068359375,1895.4371337890625,0.0,2504.02685546875,0.9515058398246764,1.0,0.0,3.0,1.0,0.0
17746020,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9542810916900636,0.2975988686084747,0.2680478692054748,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9969209432601928,0.3442908525466919,0.3259158432483673,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3548103272914886,0.2438594102859497,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9692283868789672,0.3117556273937225,0.2952898740768432,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8099120855331421,0.1837765872478485,0.8292604088783264,284.883544921875,284.95001220703125,297.7124938964844,295.70281982421875,297.4869079589844,297.3038330078125,284.8879699707031,1.0,0.4250757396221161,0.7663799524307251,0.7663799524307251,1.0,1.0,-2.355658054351806,1.0480238199234009,1.307634353637695,0.510520339012146,0.8947974443435669,0.8947974443435669,0.0,65.18444061279297,90.0,55086.3984375,0.0,1003.943115234375,1.0,280.0567321777344,283.54168701171875,298.7315673828125,302.34228515625,293.1499938964844,293.1499938964844,280.3500061035156,38907.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134580254554749,1.0,0.0,0.0,3.773273229598999,3.773298978805542,9.500135433881952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.447265625,0.0,1697.181396484375,1895.4371337890625,0.0,2595.073974609375,0.9348084926605223,1.0,0.0,3.0,1.0,0.0
17746080,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9542810916900636,0.2975988686084747,0.2680478692054748,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9969209432601928,0.3442908525466919,0.3259158432483673,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3548103272914886,0.2438594102859497,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9692283868789672,0.3117556273937225,0.2952898740768432,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8099120855331421,0.1837765872478485,0.8292604088783264,284.883544921875,284.95001220703125,297.7124938964844,295.70281982421875,297.4869079589844,297.3038330078125,284.8879699707031,1.0,0.4250757396221161,0.7663799524307251,0.7663799524307251,1.0,1.0,-2.355658054351806,1.0480238199234009,1.307634353637695,0.510520339012146,0.8947974443435669,0.8947974443435669,0.0,65.18444061279297,90.0,55086.3984375,0.0,1003.943115234375,1.0,280.0567321777344,283.54168701171875,298.7315673828125,302.34228515625,293.1499938964844,293.1499938964844,280.3500061035156,38907.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134580254554749,1.0,0.0,0.0,3.773273229598999,3.773298978805542,9.500135433881952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.447265625,0.0,1697.181396484375,1895.4371337890625,0.0,2595.073974609375,0.9348084926605223,1.0,0.0,3.0,1.0,0.0
17746140,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9198160767555236,0.299140989780426,0.2693901360034942,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9707046747207642,0.3468399047851562,0.3283462524414062,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9790347814559937,0.3562236130237579,0.2492503225803375,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9371846318244934,0.3142343461513519,0.2976769804954529,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7844511866569519,0.1850927174091339,0.8358420133590698,285.0575256347656,284.95001220703125,297.6423034667969,295.6787109375,297.45428466796875,297.30126953125,285.0575256347656,1.0,0.433965802192688,0.7650972604751587,0.7650972604751587,1.0,1.0,-2.3772671222686768,1.0581210851669312,1.3191460371017456,0.5156941413879395,1.0,1.0,0.0,72.39727783203125,110.0,54670.8203125,0.0,1056.2852783203125,1.0,280.3437194824219,283.7167358398437,298.6641540527344,302.1786499023437,293.1499938964844,293.1499938964844,280.04998779296875,33797.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065401315689087,1.0,0.0,0.0,3.873344898223877,3.87337064743042,1.0010726327891462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1533203125,0.0,1778.6522216796875,1895.4371337890625,0.0,2531.36865234375,0.9538130164146424,1.0,0.0,3.0,1.0,0.0
17746200,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9198160767555236,0.299140989780426,0.2693901360034942,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9707046747207642,0.3468399047851562,0.3283462524414062,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9790347814559937,0.3562236130237579,0.2492503225803375,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9371846318244934,0.3142343461513519,0.2976769804954529,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7844511866569519,0.1850927174091339,0.8358420133590698,285.0575256347656,284.95001220703125,297.6423034667969,295.6787109375,297.45428466796875,297.30126953125,285.0575256347656,1.0,0.433965802192688,0.7650972604751587,0.7650972604751587,1.0,1.0,-2.3772671222686768,1.0581210851669312,1.3191460371017456,0.5156941413879395,1.0,1.0,0.0,72.39727783203125,110.0,54670.8203125,0.0,1056.2852783203125,1.0,280.3437194824219,283.7167358398437,298.6641540527344,302.1786499023437,293.1499938964844,293.1499938964844,280.04998779296875,33797.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065401315689087,1.0,0.0,0.0,3.873344898223877,3.87337064743042,1.0010726327891462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1533203125,0.0,1778.6522216796875,1895.4371337890625,0.0,2531.36865234375,0.9538130164146424,1.0,0.0,3.0,1.0,0.0
17746260,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.874631941318512,0.2996627688407898,0.2706697285175323,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9218663573265076,0.3486139178276062,0.3307948708534241,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9305464029312134,0.3569191694259643,0.2502763569355011,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.890120267868042,0.3159924447536468,0.3000907301902771,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7488541603088379,0.1859310269355774,0.8427751064300537,284.892822265625,284.95001220703125,297.5717468261719,295.65380859375,297.4177551269531,297.2922058105469,284.8960876464844,1.0,0.4462634325027466,0.7636204957962036,0.7636204957962036,1.0,1.0,-2.3943967819213867,1.0660001039505005,1.328396558761597,0.5197522044181824,0.9133018255233764,0.9133018255233764,0.0,85.2126693725586,130.0,55734.6796875,0.0,1127.23828125,1.0,280.0556030273437,283.5399169921875,298.6893615722656,302.3400573730469,293.1499938964844,293.1499938964844,279.75,38050.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176441788673401,1.0,0.0,0.0,3.819514513015747,3.819540500640869,9.734409331940697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.3935546875,0.0,1746.1214599609375,1895.4371337890625,0.0,2633.75830078125,0.9444618821144104,1.0,0.0,3.0,1.0,0.0
17746320,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.874631941318512,0.2996627688407898,0.2706697285175323,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9218663573265076,0.3486139178276062,0.3307948708534241,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9305464029312134,0.3569191694259643,0.2502763569355011,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.890120267868042,0.3159924447536468,0.3000907301902771,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7488541603088379,0.1859310269355774,0.8427751064300537,284.892822265625,284.95001220703125,297.5717468261719,295.65380859375,297.4177551269531,297.2922058105469,284.8960876464844,1.0,0.4462634325027466,0.7636204957962036,0.7636204957962036,1.0,1.0,-2.3943967819213867,1.0660001039505005,1.328396558761597,0.5197522044181824,0.9133018255233764,0.9133018255233764,0.0,85.2126693725586,130.0,55734.6796875,0.0,1127.23828125,1.0,280.0556030273437,283.5399169921875,298.6893615722656,302.3400573730469,293.1499938964844,293.1499938964844,279.75,38050.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176441788673401,1.0,0.0,0.0,3.819514513015747,3.819540500640869,9.734409331940697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.3935546875,0.0,1746.1214599609375,1895.4371337890625,0.0,2633.75830078125,0.9444618821144104,1.0,0.0,3.0,1.0,0.0
17746380,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8354099988937378,0.2997579276561737,0.2713136970996856,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.877941370010376,0.3499435186386108,0.3326708078384399,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8843594193458557,0.3573887646198272,0.251020073890686,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8501994013786316,0.3173153698444366,0.3019686639308929,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7174313068389893,0.1863790899515152,0.8479174375534058,284.8811950683594,284.95001220703125,297.5017395019531,295.62847900390625,297.37969970703125,297.27996826171875,284.8865051269531,1.0,0.4602467119693756,0.7621437311172485,0.7621437311172485,1.0,1.0,-2.4067511558532715,1.071597456932068,1.335153579711914,0.5224968791007996,0.8349362015724182,0.8349362015724182,0.0,101.53141784667967,148.0,55911.234375,0.0,1208.106201171875,1.0,279.7574462890625,283.52276611328125,298.6460266113281,302.3189697265625,293.1499938964844,293.1499938964844,280.04998779296875,41829.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239741325378418,1.0,0.0,0.0,3.545736789703369,3.5457608699798584,8.388924470636994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3828125,0.0,1462.608154296875,1895.4371337890625,0.0,2692.42529296875,0.8880035281181335,1.0,0.0,3.0,1.0,0.0
17746440,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8354099988937378,0.2997579276561737,0.2713136970996856,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.877941370010376,0.3499435186386108,0.3326708078384399,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8843594193458557,0.3573887646198272,0.251020073890686,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8501994013786316,0.3173153698444366,0.3019686639308929,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7174313068389893,0.1863790899515152,0.8479174375534058,284.8811950683594,284.95001220703125,297.5017395019531,295.62847900390625,297.37969970703125,297.27996826171875,284.8865051269531,1.0,0.4602467119693756,0.7621437311172485,0.7621437311172485,1.0,1.0,-2.4067511558532715,1.071597456932068,1.335153579711914,0.5224968791007996,0.8349362015724182,0.8349362015724182,0.0,101.53141784667967,148.0,55911.234375,0.0,1208.106201171875,1.0,279.7574462890625,283.52276611328125,298.6460266113281,302.3189697265625,293.1499938964844,293.1499938964844,280.04998779296875,41829.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239741325378418,1.0,0.0,0.0,3.545736789703369,3.5457608699798584,8.388924470636994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3828125,0.0,1462.608154296875,1895.4371337890625,0.0,2692.42529296875,0.8880035281181335,1.0,0.0,3.0,1.0,0.0
17746500,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8205431699752808,0.3003404438495636,0.2719174027442932,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8614699840545654,0.3510082960128784,0.3338105082511902,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8673154711723328,0.3581542670726776,0.2516194581985473,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8351854085922241,0.31833416223526,0.3030832409858703,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7038126587867737,0.1867949068546295,0.8508384227752686,285.0185852050781,284.95001220703125,297.4671936035156,295.6157531738281,297.36334228515625,297.2782287597656,285.025146484375,1.0,0.4674163460731506,0.761405348777771,0.761405348777771,1.0,1.0,-2.4144093990325928,1.0751128196716309,1.3392964601516724,0.524209201335907,0.9252172112464904,0.9252172112464904,0.0,109.9023666381836,148.0,55336.01171875,0.0,1251.4681396484375,1.0,279.9997253417969,283.6690673828125,298.57647705078125,302.093017578125,293.1499938964844,293.1499938964844,280.04998779296875,35018.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168795108795166,1.0,0.0,0.0,3.5963475704193115,3.5963709354400635,8.630115644336911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4306640625,0.0,1467.0562744140625,1895.4371337890625,0.0,2626.68505859375,0.895075798034668,1.0,0.0,3.0,1.0,0.0
17746560,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8075884580612183,0.301047682762146,0.2728402614593506,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8479470610618591,0.3521957099437713,0.3352230489253998,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8532988429069519,0.3590746223926544,0.2524711787700653,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8227201700210571,0.3194659650325775,0.3044454157352447,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6917901039123535,0.1872929036617279,0.8544813990592957,285.0159606933594,284.95001220703125,297.4331359863281,295.60302734375,297.3480224609375,297.27801513671875,285.0140380859375,1.0,0.4747599959373474,0.7606145739555359,0.7606145739555359,1.0,1.0,-2.424249649047852,1.0796548128128052,1.3445947170257568,0.5264973044395447,0.947729766368866,0.947729766368866,0.0,118.2378921508789,136.0,55597.00390625,0.0,1297.577392578125,1.0,280.0424499511719,283.65484619140625,298.57861328125,302.14862060546875,293.1499938964844,293.1499938964844,279.75,33219.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148914575576782,1.0,0.0,0.0,3.680222511291504,3.680246353149414,9.037357244778832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.685546875,0.0,1546.073486328125,1895.4371337890625,0.0,2608.30908203125,0.9099723100662231,1.0,0.0,3.0,1.0,0.0
17746620,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7984678745269775,0.3013534545898437,0.2735941112041473,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8397887349128723,0.3537003695964813,0.3370954096317291,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8444927930831909,0.3599098920822143,0.2534116804599762,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8149731755256653,0.3209331333637237,0.3062659204006195,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6841151118278503,0.1878048330545425,0.858504056930542,284.9049377441406,284.95001220703125,297.36688232421875,295.5777893066406,297.31365966796875,297.2695617675781,284.9081420898437,1.0,0.479944109916687,0.7590330243110657,0.7590330243110657,1.0,1.0,-2.435565233230591,1.0846840143203735,1.3508813381195068,0.5290699601173401,0.8521856069564819,0.8521856069564819,0.0,124.57818603515624,124.0,56185.8515625,0.0,1337.572509765625,1.0,279.75799560546875,283.5384826660156,298.60211181640625,302.28228759765625,293.1499938964844,293.1499938964844,280.04998779296875,39113.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239967823028564,1.0,0.0,0.0,3.5501086711883545,3.550132274627685,8.409624570049345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.662109375,0.0,1447.5079345703125,1895.4371337890625,0.0,2692.6357421875,0.8859816789627075,1.0,0.0,3.0,1.0,0.0
17746680,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7984678745269775,0.3013534545898437,0.2735941112041473,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8397887349128723,0.3537003695964813,0.3370954096317291,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8444927930831909,0.3599098920822143,0.2534116804599762,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8149731755256653,0.3209331333637237,0.3062659204006195,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6841151118278503,0.1878048330545425,0.858504056930542,284.9049377441406,284.95001220703125,297.36688232421875,295.5777893066406,297.31365966796875,297.2695617675781,284.9081420898437,1.0,0.479944109916687,0.7590330243110657,0.7590330243110657,1.0,1.0,-2.435565233230591,1.0846840143203735,1.3508813381195068,0.5290699601173401,0.8521856069564819,0.8521856069564819,0.0,124.57818603515624,124.0,56185.8515625,0.0,1337.572509765625,1.0,279.75799560546875,283.5384826660156,298.60211181640625,302.28228759765625,293.1499938964844,293.1499938964844,280.04998779296875,39113.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239967823028564,1.0,0.0,0.0,3.5501086711883545,3.550132274627685,8.409624570049345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.662109375,0.0,1447.5079345703125,1895.4371337890625,0.0,2692.6357421875,0.8859816789627075,1.0,0.0,3.0,1.0,0.0
17746740,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8016575574874878,0.3025066554546356,0.2743292450904846,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8435344696044922,0.3558178246021271,0.3388304412364959,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.847855806350708,0.3615057170391083,0.2543010413646698,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8186904788017273,0.3229560554027557,0.3079292476177215,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6871421933174133,0.1886603683233261,0.8614692687988281,285.0199279785156,284.95001220703125,297.3038330078125,295.5531311035156,297.2845458984375,297.2678527832031,285.01690673828125,1.0,0.4800052046775818,0.7574515342712402,0.7574515342712402,1.0,1.0,-2.4451582431793213,1.0889097452163696,1.356248378753662,0.5310570597648621,0.9604333639144896,0.9604333639144896,0.0,123.3536148071289,112.0,55785.7109375,0.0,1344.2635498046875,1.0,280.0425720214844,283.6547546386719,298.5369567871094,302.12158203125,293.1499938964844,293.1499938964844,279.75,32672.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169962167739868,1.0,0.0,0.0,3.694215059280396,3.6942389011383057,9.106209404308174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.408203125,0.0,1557.7235107421875,1895.4371337890625,0.0,2627.76416015625,0.9125936031341552,1.0,0.0,3.0,1.0,0.0
17746800,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8016575574874878,0.3025066554546356,0.2743292450904846,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8435344696044922,0.3558178246021271,0.3388304412364959,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.847855806350708,0.3615057170391083,0.2543010413646698,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8186904788017273,0.3229560554027557,0.3079292476177215,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6871421933174133,0.1886603683233261,0.8614692687988281,285.0199279785156,284.95001220703125,297.3038330078125,295.5531311035156,297.2845458984375,297.2678527832031,285.01690673828125,1.0,0.4800052046775818,0.7574515342712402,0.7574515342712402,1.0,1.0,-2.4451582431793213,1.0889097452163696,1.356248378753662,0.5310570597648621,0.9604333639144896,0.9604333639144896,0.0,123.3536148071289,112.0,55785.7109375,0.0,1344.2635498046875,1.0,280.0425720214844,283.6547546386719,298.5369567871094,302.12158203125,293.1499938964844,293.1499938964844,279.75,32672.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169962167739868,1.0,0.0,0.0,3.694215059280396,3.6942389011383057,9.106209404308174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.408203125,0.0,1557.7235107421875,1895.4371337890625,0.0,2627.76416015625,0.9125936031341552,1.0,0.0,3.0,1.0,0.0
17746860,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8109176158905029,0.3027822375297546,0.2746200859546661,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8535985350608826,0.357243925333023,0.3401746451854706,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8575922846794128,0.3622863590717315,0.254872053861618,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8282414078712463,0.3243528306484222,0.3092286884784698,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6958048939704895,0.1891812235116958,0.8633579611778259,284.8953552246094,284.95001220703125,297.2449645996094,295.5293884277344,297.2539367675781,297.2601623535156,284.89947509765625,1.0,0.4769074916839599,0.7558548450469971,0.7558548450469971,1.0,1.0,-2.451645374298096,1.091607928276062,1.3600374460220337,0.5323588252067566,0.8533323407173157,0.8533323407173157,0.0,118.16658782958984,100.0,56303.875,0.0,1330.594482421875,1.0,279.75732421875,283.5289001464844,298.5559997558594,302.2461242675781,293.1499938964844,293.1499938964844,280.04998779296875,39306.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264575600624084,1.0,0.0,0.0,3.564751386642456,3.564775228500366,8.479139523842605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1552734375,0.0,1464.538330078125,1895.4371337890625,0.0,2715.494140625,0.889226496219635,1.0,0.0,3.0,1.0,0.0
