time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8109176158905029,0.3027822375297546,0.2746200859546661,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8535985350608826,0.357243925333023,0.3401746451854706,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8575922846794128,0.3622863590717315,0.254872053861618,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8282414078712463,0.3243528306484222,0.3092286884784698,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6958048939704895,0.1891812235116958,0.8633579611778259,284.8953552246094,284.95001220703125,297.2449645996094,295.5293884277344,297.2539367675781,297.2601623535156,284.89947509765625,1.0,0.4769074916839599,0.7558548450469971,0.7558548450469971,1.0,1.0,-2.451645374298096,1.091607928276062,1.3600374460220337,0.5323588252067566,0.8533323407173157,0.8533323407173157,0.0,118.16658782958984,100.0,56303.875,0.0,1330.594482421875,1.0,279.75732421875,283.5289001464844,298.5559997558594,302.2461242675781,293.1499938964844,293.1499938964844,280.04998779296875,39306.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264575600624084,1.0,0.0,0.0,3.564751386642456,3.564775228500366,8.479139523842605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1552734375,0.0,1464.538330078125,1895.4371337890625,0.0,2715.494140625,0.889226496219635,1.0,0.0,3.0,1.0,0.0
17746980,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8257242441177368,0.3039740622043609,0.2751151919364929,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8705902099609375,0.359346479177475,0.3416080474853515,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8743412494659424,0.3638838827610016,0.25555020570755,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8439035415649414,0.3263638913631439,0.3105950355529785,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7100666165351868,0.1900822967290878,0.8652084469795227,285.014892578125,284.95001220703125,297.19110107421875,295.5069274902344,297.2296142578125,297.2597351074219,285.0120849609375,1.0,0.4718666076660156,0.7542581558227539,0.7542581558227539,1.0,1.0,-2.458636522293091,1.0945640802383425,1.364072322845459,0.5336772203445435,0.9604014754295348,0.9604014754295348,0.0,110.08740234375,88.0,55850.0546875,0.0,1305.3514404296875,1.0,280.04266357421875,283.64971923828125,298.4891967773437,302.0779113769531,293.1499938964844,293.1499938964844,279.75,32830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190397620201111,1.0,0.0,0.0,3.703501462936402,3.70352554321289,9.152049074145908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7236328125,0.0,1569.448486328125,1895.4371337890625,0.0,2646.675537109375,0.9147962927818298,1.0,0.0,3.0,1.0,0.0
17747040,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8257242441177368,0.3039740622043609,0.2751151919364929,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8705902099609375,0.359346479177475,0.3416080474853515,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8743412494659424,0.3638838827610016,0.25555020570755,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8439035415649414,0.3263638913631439,0.3105950355529785,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7100666165351868,0.1900822967290878,0.8652084469795227,285.014892578125,284.95001220703125,297.19110107421875,295.5069274902344,297.2296142578125,297.2597351074219,285.0120849609375,1.0,0.4718666076660156,0.7542581558227539,0.7542581558227539,1.0,1.0,-2.458636522293091,1.0945640802383425,1.364072322845459,0.5336772203445435,0.9604014754295348,0.9604014754295348,0.0,110.08740234375,88.0,55850.0546875,0.0,1305.3514404296875,1.0,280.04266357421875,283.64971923828125,298.4891967773437,302.0779113769531,293.1499938964844,293.1499938964844,279.75,32830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190397620201111,1.0,0.0,0.0,3.703501462936402,3.70352554321289,9.152049074145908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7236328125,0.0,1569.448486328125,1895.4371337890625,0.0,2646.675537109375,0.9147962927818298,1.0,0.0,3.0,1.0,0.0
17747100,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8350358605384827,0.3042334318161011,0.2753912508487701,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8816366195678711,0.3601481020450592,0.3423561155796051,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8852582573890686,0.3643828332424164,0.2559177875518799,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8540910482406616,0.3271450400352478,0.3113077580928802,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7185975909233093,0.1904240399599075,0.8662918210029602,284.86932373046875,284.95001220703125,297.1663513183594,295.49627685546875,297.2172241210937,297.2574462890625,284.8619384765625,1.0,0.4689194858074188,0.7534598112106323,0.7534598112106323,1.0,1.0,-2.462470293045044,1.0961852073669434,1.3662850856781006,0.5344939827919006,0.8628895282745361,0.8628895282745361,0.0,105.41741943359376,88.0,56675.82421875,0.0,1290.4356689453125,1.0,279.79638671875,283.4870910644531,298.5350952148437,302.28741455078125,293.1499938964844,293.1499938964844,279.75,37179.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260049223899841,1.0,0.0,0.0,3.678277492523194,3.6783018112182617,9.027806981976028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.392578125,0.0,1573.7471923828125,1895.4371337890625,0.0,2711.287841796875,0.910026788711548,1.0,0.0,3.0,1.0,0.0
17747160,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8447651863098145,0.3043045401573181,0.275301456451416,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8932939767837524,0.3607784211635589,0.3427939116954803,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8967100977897644,0.3646855354309082,0.2560153007507324,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8649716377258301,0.3277667462825775,0.3117367327213287,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7270453572273254,0.1906577944755554,0.8665712475776672,284.8927001953125,284.95001220703125,297.1431884765625,295.486083984375,297.20458984375,297.2533264160156,284.8972473144531,1.0,0.4656447470188141,0.7527084350585938,0.7527084350585938,1.0,1.0,-2.4638586044311523,1.0966466665267944,1.3672120571136477,0.534681499004364,0.8525298237800598,0.8525298237800598,0.0,100.74159240722656,76.0,56336.609375,0.0,1272.4908447265625,1.0,279.75732421875,283.52655029296875,298.5109558105469,302.2024841308594,293.1499938964844,293.1499938964844,280.04998779296875,39501.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280884623527527,1.0,0.0,0.0,3.568540096282959,3.568563938140869,8.497173098476196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3408203125,0.0,1470.031005859375,1895.4371337890625,0.0,2730.657958984375,0.8901527523994446,1.0,0.0,3.0,1.0,0.0
17747220,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8724633455276489,0.3055411875247955,0.2757458388805389,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9267606139183044,0.3628904521465301,0.3441375195980072,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.930239737033844,0.3663024008274078,0.2566348910331726,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8950913548469543,0.3297863304615021,0.3130126893520355,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7497555613517761,0.191606342792511,0.8681795597076416,285.0146484375,284.95001220703125,297.10211181640625,295.46728515625,297.18658447265625,297.2539978027344,285.0119323730469,1.0,0.4586678147315979,0.7512056827545166,0.7512056827545166,1.0,1.0,-2.470210790634156,1.0992999076843262,1.3709107637405396,0.5358808040618896,0.9606302976608276,0.9606302976608276,0.0,90.15856170654295,64.0,55885.51171875,0.0,1235.635986328125,1.0,280.0426940917969,283.649169921875,298.44805908203125,302.037353515625,293.1499938964844,293.1499938964844,279.75,32875.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203554749488831,1.0,0.0,0.0,3.706340074539185,3.706364154815674,9.16608371426264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.283203125,0.0,1573.017822265625,1895.4371337890625,0.0,2658.863037109375,0.9154722690582277,1.0,0.0,3.0,1.0,0.0
17747280,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8724633455276489,0.3055411875247955,0.2757458388805389,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9267606139183044,0.3628904521465301,0.3441375195980072,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.930239737033844,0.3663024008274078,0.2566348910331726,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8950913548469543,0.3297863304615021,0.3130126893520355,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7497555613517761,0.191606342792511,0.8681795597076416,285.0146484375,284.95001220703125,297.10211181640625,295.46728515625,297.18658447265625,297.2539978027344,285.0119323730469,1.0,0.4586678147315979,0.7512056827545166,0.7512056827545166,1.0,1.0,-2.470210790634156,1.0992999076843262,1.3709107637405396,0.5358808040618896,0.9606302976608276,0.9606302976608276,0.0,90.15856170654295,64.0,55885.51171875,0.0,1235.635986328125,1.0,280.0426940917969,283.649169921875,298.44805908203125,302.037353515625,293.1499938964844,293.1499938964844,279.75,32875.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203554749488831,1.0,0.0,0.0,3.706340074539185,3.706364154815674,9.16608371426264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.283203125,0.0,1573.017822265625,1895.4371337890625,0.0,2658.863037109375,0.9154722690582277,1.0,0.0,3.0,1.0,0.0
17747340,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9103610515594482,0.3058950901031494,0.2759001851081848,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9704356789588928,0.3643147647380829,0.3452604413032532,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9729328751564026,0.3671051561832428,0.2570594251155853,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9381179809570312,0.3311805725097656,0.3140906393527984,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7813202142715454,0.1922120451927185,0.8694167733192444,284.8942565917969,284.95001220703125,297.0688171386719,295.45086669921875,297.16851806640625,297.2483825683594,284.8983459472656,1.0,0.4512223303318023,0.7497029900550842,0.7497029900550842,1.0,1.0,-2.475042819976806,1.101187825202942,1.3738549947738647,0.5368226170539856,0.8542362451553345,0.8542362451553345,0.0,79.32046508789062,67.0,56396.6484375,0.0,1195.7076416015625,1.0,279.7572631835937,283.5263061523437,298.4745483398437,302.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,39383.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829205334186554,1.0,0.0,0.0,3.572994947433472,3.573019027709961,8.518401841683954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.498046875,0.0,1473.952392578125,1895.4371337890625,0.0,2741.049072265625,0.8911314606666565,1.0,0.0,3.0,1.0,0.0
17747400,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9103610515594482,0.3058950901031494,0.2759001851081848,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9704356789588928,0.3643147647380829,0.3452604413032532,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9729328751564026,0.3671051561832428,0.2570594251155853,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9381179809570312,0.3311805725097656,0.3140906393527984,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7813202142715454,0.1922120451927185,0.8694167733192444,284.8942565917969,284.95001220703125,297.0688171386719,295.45086669921875,297.16851806640625,297.2483825683594,284.8983459472656,1.0,0.4512223303318023,0.7497029900550842,0.7497029900550842,1.0,1.0,-2.475042819976806,1.101187825202942,1.3738549947738647,0.5368226170539856,0.8542362451553345,0.8542362451553345,0.0,79.32046508789062,67.0,56396.6484375,0.0,1195.7076416015625,1.0,279.7572631835937,283.5263061523437,298.4745483398437,302.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,39383.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829205334186554,1.0,0.0,0.0,3.572994947433472,3.573019027709961,8.518401841683954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.498046875,0.0,1473.952392578125,1895.4371337890625,0.0,2741.049072265625,0.8911314606666565,1.0,0.0,3.0,1.0,0.0
17747460,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.941709578037262,0.3071223795413971,0.2765187621116638,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9957461953163148,0.3664010167121887,0.3467667400836944,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9973427057266236,0.3686998188495636,0.2578030526638031,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9690610766410828,0.3331727981567383,0.3155279755592346,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8054053783416748,0.1931631565093994,0.8719364404678345,285.0175476074219,284.95001220703125,297.04412841796875,295.43719482421875,297.1580505371094,297.24951171875,285.0149841308594,1.0,0.4482834041118622,0.7482199668884277,0.7482199668884277,1.0,1.0,-2.4832348823547363,1.1047117710113523,1.3785229921340942,0.5384977459907532,0.9642025232315063,0.9642025232315063,0.0,73.35787200927734,85.0,55984.48046875,0.0,1180.182373046875,1.0,280.042724609375,283.6500244140625,298.4173278808594,302.009765625,293.1499938964844,293.1499938964844,279.75,32805.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213502168655396,1.0,0.0,0.0,3.712013721466065,3.712037563323975,9.194167205350824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.982421875,0.0,1578.95751953125,1895.4371337890625,0.0,2668.08251953125,0.916720986366272,1.0,0.0,3.0,1.0,0.0
17747520,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.941709578037262,0.3071223795413971,0.2765187621116638,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9957461953163148,0.3664010167121887,0.3467667400836944,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9973427057266236,0.3686998188495636,0.2578030526638031,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9690610766410828,0.3331727981567383,0.3155279755592346,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8054053783416748,0.1931631565093994,0.8719364404678345,285.0175476074219,284.95001220703125,297.04412841796875,295.43719482421875,297.1580505371094,297.24951171875,285.0149841308594,1.0,0.4482834041118622,0.7482199668884277,0.7482199668884277,1.0,1.0,-2.4832348823547363,1.1047117710113523,1.3785229921340942,0.5384977459907532,0.9642025232315063,0.9642025232315063,0.0,73.35787200927734,85.0,55984.48046875,0.0,1180.182373046875,1.0,280.042724609375,283.6500244140625,298.4173278808594,302.009765625,293.1499938964844,293.1499938964844,279.75,32805.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213502168655396,1.0,0.0,0.0,3.712013721466065,3.712037563323975,9.194167205350824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.982421875,0.0,1578.95751953125,1895.4371337890625,0.0,2668.08251953125,0.916720986366272,1.0,0.0,3.0,1.0,0.0
17747580,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9265658259391784,0.3073740899562835,0.277137279510498,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9854020476341248,0.3677304089069366,0.3483781218528747,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9867652654647828,0.3694058358669281,0.2585886418819427,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.956122636795044,0.3344693779945373,0.3170919418334961,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.794445276260376,0.1936934888362884,0.8755858540534973,284.8971862792969,284.95001220703125,297.0290222167969,295.42657470703125,297.1479187011719,297.2435913085937,284.9013061523437,1.0,0.4526745080947876,0.7467369437217712,0.7467369437217712,1.0,1.0,-2.493124485015869,1.1090123653411863,1.3841121196746826,0.5407343506813049,0.8601657152175903,0.8601657152175903,0.0,76.7593994140625,103.0,56645.33984375,0.0,1206.322021484375,1.0,279.7571716308594,283.52398681640625,298.451171875,302.1548767089844,293.1499938964844,293.1499938964844,280.04998779296875,39084.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303551077842712,1.0,0.0,0.0,3.590930461883545,3.590954542160034,8.604136496614956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6240234375,0.0,1491.1429443359375,1895.4371337890625,0.0,2751.751708984375,0.894853413105011,1.0,0.0,3.0,1.0,0.0
17747640,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9265658259391784,0.3073740899562835,0.277137279510498,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9854020476341248,0.3677304089069366,0.3483781218528747,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9867652654647828,0.3694058358669281,0.2585886418819427,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.956122636795044,0.3344693779945373,0.3170919418334961,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.794445276260376,0.1936934888362884,0.8755858540534973,284.8971862792969,284.95001220703125,297.0290222167969,295.42657470703125,297.1479187011719,297.2435913085937,284.9013061523437,1.0,0.4526745080947876,0.7467369437217712,0.7467369437217712,1.0,1.0,-2.493124485015869,1.1090123653411863,1.3841121196746826,0.5407343506813049,0.8601657152175903,0.8601657152175903,0.0,76.7593994140625,103.0,56645.33984375,0.0,1206.322021484375,1.0,279.7571716308594,283.52398681640625,298.451171875,302.1548767089844,293.1499938964844,293.1499938964844,280.04998779296875,39084.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303551077842712,1.0,0.0,0.0,3.590930461883545,3.590954542160034,8.604136496614956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6240234375,0.0,1491.1429443359375,1895.4371337890625,0.0,2751.751708984375,0.894853413105011,1.0,0.0,3.0,1.0,0.0
17747700,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9090796709060668,0.3078106641769409,0.2774636149406433,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9710208773612976,0.3686186969280243,0.3491957783699035,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.972313404083252,0.370032250881195,0.2589863538742065,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.939034342765808,0.3353142440319061,0.3178861141204834,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7812554836273193,0.1940417736768722,0.877475380897522,285.0300598144531,284.95001220703125,297.0253295898437,295.4225769042969,297.1457824707031,297.2427673339844,285.03564453125,1.0,0.4565055072307586,0.7459954619407654,0.7459954619407654,1.0,1.0,-2.498196601867676,1.1112327575683594,1.3869638442993164,0.5418285131454468,0.952194333076477,0.952194333076477,0.0,80.83283996582031,103.0,56052.3671875,0.0,1229.72314453125,1.0,280.0009155273437,283.66650390625,298.3924865722656,301.94635009765625,293.1499938964844,293.1499938964844,280.04998779296875,33903.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243595957756042,1.0,0.0,0.0,3.6471567153930655,3.6471803188323975,8.875690582499374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.14453125,0.0,1514.329833984375,1895.4371337890625,0.0,2696.004150390625,0.9051991105079652,1.0,0.0,3.0,1.0,0.0
17747760,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8926498293876648,0.3084003031253814,0.278145283460617,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9539989233016968,0.3696449697017669,0.350319504737854,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9551967978477478,0.370819628238678,0.2596476674079895,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9204707741737366,0.3362849652767181,0.318960428237915,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7677007913589478,0.1944696009159088,0.8801867365837097,285.02471923828125,284.95001220703125,297.0243530273437,295.41943359375,297.145751953125,297.2435607910156,285.0225830078125,1.0,0.4612345397472381,0.7451761364936829,0.7451761364936829,1.0,1.0,-2.505706310272217,1.1145923137664795,1.3911139965057373,0.5435478687286377,0.9761804342269896,0.9761804342269896,0.0,85.74805450439453,121.0,56329.38671875,0.0,1259.773681640625,1.0,280.0425720214844,283.6503601074219,298.4013061523437,302.0111389160156,293.1499938964844,293.1499938964844,279.75,32639.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822868824005127,1.0,0.0,0.0,3.7342162132263184,3.7342405319213854,9.304482659899804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4208984375,0.0,1603.173095703125,1895.4371337890625,0.0,2682.16748046875,0.9217732548713684,1.0,0.0,3.0,1.0,0.0
17747820,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8571560978889465,0.3084078431129455,0.2789084613323211,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9119961261749268,0.3707540929317474,0.3521083891391754,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.912644624710083,0.371298998594284,0.2605592012405395,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8827894330024719,0.3373561799526214,0.3206967115402221,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7389830350875854,0.1947686970233917,0.8846258521080017,284.89617919921875,284.95001220703125,297.0310363769531,295.4160461425781,297.14453125,297.2362365722656,284.8995056152344,1.0,0.4722833335399627,0.7435375452041626,0.7435375452041626,1.0,1.0,-2.5172934532165527,1.1196317672729492,1.3976616859436035,0.5462194085121155,0.8695564866065979,0.8695564866065979,0.0,98.68712615966795,139.0,57123.03125,0.0,1329.45263671875,1.0,279.75738525390625,283.5120849609375,298.4421691894531,302.1732788085937,293.1499938964844,293.1499938964844,280.04998779296875,38694.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322098255157471,1.0,0.0,0.0,3.633153200149536,3.633177518844605,8.807663220977702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.62109375,0.0,1534.57470703125,1895.4371337890625,0.0,2769.0263671875,0.9037019610404968,1.0,0.0,3.0,1.0,0.0
17747880,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8571560978889465,0.3084078431129455,0.2789084613323211,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9119961261749268,0.3707540929317474,0.3521083891391754,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.912644624710083,0.371298998594284,0.2605592012405395,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8827894330024719,0.3373561799526214,0.3206967115402221,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7389830350875854,0.1947686970233917,0.8846258521080017,284.89617919921875,284.95001220703125,297.0310363769531,295.4160461425781,297.14453125,297.2362365722656,284.8995056152344,1.0,0.4722833335399627,0.7435375452041626,0.7435375452041626,1.0,1.0,-2.5172934532165527,1.1196317672729492,1.3976616859436035,0.5462194085121155,0.8695564866065979,0.8695564866065979,0.0,98.68712615966795,139.0,57123.03125,0.0,1329.45263671875,1.0,279.75738525390625,283.5120849609375,298.4421691894531,302.1732788085937,293.1499938964844,293.1499938964844,280.04998779296875,38694.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322098255157471,1.0,0.0,0.0,3.633153200149536,3.633177518844605,8.807663220977702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.62109375,0.0,1534.57470703125,1895.4371337890625,0.0,2769.0263671875,0.9037019610404968,1.0,0.0,3.0,1.0,0.0
17747940,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8280662298202515,0.3092278838157654,0.279936671257019,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8787534832954407,0.372469812631607,0.3540829420089721,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8788870573043823,0.3725144565105438,0.2616414725780487,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.851962149143219,0.3389670550823211,0.3225933909416199,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7146486639976501,0.1953229159116745,0.8893029093742371,285.0292053222656,284.95001220703125,297.04998779296875,295.416748046875,297.1522521972656,297.2350769042969,285.0269775390625,1.0,0.4846909940242767,0.7418989539146423,0.7418989539146423,1.0,1.0,-2.5300936698913574,1.125266432762146,1.4048272371292114,0.5490805506706238,0.9904180765151978,0.9904180765151978,0.0,113.62146759033205,157.0,56792.91015625,0.0,1409.9266357421875,1.0,280.0431823730469,283.6443786621094,298.3989562988281,302.0358581542969,293.1499938964844,293.1499938964844,279.75,32622.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248160481452942,1.0,0.0,0.0,3.771952390670776,3.771976947784424,9.493485890743614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.1064453125,0.0,1647.0103759765625,1895.4371337890625,0.0,2700.242919921875,0.9301691055297852,1.0,0.0,3.0,1.0,0.0
17748000,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8280662298202515,0.3092278838157654,0.279936671257019,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8787534832954407,0.372469812631607,0.3540829420089721,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8788870573043823,0.3725144565105438,0.2616414725780487,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.851962149143219,0.3389670550823211,0.3225933909416199,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7146486639976501,0.1953229159116745,0.8893029093742371,285.0292053222656,284.95001220703125,297.04998779296875,295.416748046875,297.1522521972656,297.2350769042969,285.0269775390625,1.0,0.4846909940242767,0.7418989539146423,0.7418989539146423,1.0,1.0,-2.5300936698913574,1.125266432762146,1.4048272371292114,0.5490805506706238,0.9904180765151978,0.9904180765151978,0.0,113.62146759033205,157.0,56792.91015625,0.0,1409.9266357421875,1.0,280.0431823730469,283.6443786621094,298.3989562988281,302.0358581542969,293.1499938964844,293.1499938964844,279.75,32622.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248160481452942,1.0,0.0,0.0,3.771952390670776,3.771976947784424,9.493485890743614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.1064453125,0.0,1647.0103759765625,1895.4371337890625,0.0,2700.242919921875,0.9301691055297852,1.0,0.0,3.0,1.0,0.0
17748060,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8019369840621948,0.3090537190437317,0.2806878685951233,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8508905172348022,0.3733955025672912,0.3558565080165863,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8505889773368835,0.3728149235248565,0.2625457942485809,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8263738751411438,0.3398498892784118,0.324308305978775,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6907443404197693,0.1954215466976165,0.8935544490814209,284.8930358886719,284.95001220703125,297.07550048828125,295.4197082519531,297.1591186523437,297.2269897460937,284.8968505859375,1.0,0.4978050589561462,0.7400975823402405,0.7400975823402405,1.0,1.0,-2.541389226913452,1.1300926208496094,1.4112967252731323,0.5516453981399536,0.8797898292541504,0.8797898292541504,0.0,130.30897521972656,160.0,57646.92578125,0.0,1496.793701171875,1.0,279.7566223144531,283.4980163574219,298.4469909667969,302.20916748046875,293.1499938964844,293.1499938964844,280.04998779296875,38630.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343115448951721,1.0,0.0,0.0,3.679217338562012,3.6792421340942383,9.032421530719148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2705078125,0.0,1585.7581787109375,1895.4371337890625,0.0,2788.617431640625,0.9138934016227722,1.0,0.0,3.0,1.0,0.0
17748120,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8019369840621948,0.3090537190437317,0.2806878685951233,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8508905172348022,0.3733955025672912,0.3558565080165863,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8505889773368835,0.3728149235248565,0.2625457942485809,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8263738751411438,0.3398498892784118,0.324308305978775,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6907443404197693,0.1954215466976165,0.8935544490814209,284.8930358886719,284.95001220703125,297.07550048828125,295.4197082519531,297.1591186523437,297.2269897460937,284.8968505859375,1.0,0.4978050589561462,0.7400975823402405,0.7400975823402405,1.0,1.0,-2.541389226913452,1.1300926208496094,1.4112967252731323,0.5516453981399536,0.8797898292541504,0.8797898292541504,0.0,130.30897521972656,160.0,57646.92578125,0.0,1496.793701171875,1.0,279.7566223144531,283.4980163574219,298.4469909667969,302.20916748046875,293.1499938964844,293.1499938964844,280.04998779296875,38630.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343115448951721,1.0,0.0,0.0,3.679217338562012,3.6792421340942383,9.032421530719148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2705078125,0.0,1585.7581787109375,1895.4371337890625,0.0,2788.617431640625,0.9138934016227722,1.0,0.0,3.0,1.0,0.0
17748180,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7866019010543823,0.3097520768642425,0.281447559595108,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.83635413646698,0.3749728500843048,0.3575401306152344,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8356985449790955,0.3739001452922821,0.2634167373180389,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8124169707298279,0.3413177132606506,0.3259103000164032,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6772684454917908,0.1958194971084594,0.8967901468276978,285.03009033203125,284.95001220703125,297.1012878417969,295.4228515625,297.1698913574219,297.2255859375,285.0279541015625,1.0,0.5064826607704163,0.7382962703704834,0.7382962703704834,1.0,1.0,-2.551180362701416,1.1342074871063232,1.4169728755950928,0.553715169429779,1.0,1.0,0.0,141.6995849609375,148.0,57234.79296875,0.0,1559.34130859375,1.0,280.0434875488281,283.6349182128906,298.4056091308594,302.0711364746094,293.1499938964844,293.1499938964844,279.75,32787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270198106765747,1.0,0.0,0.0,3.811455965042114,3.81148099899292,9.693376341601834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7412109375,0.0,1695.2210693359375,1895.4371337890625,0.0,2720.720703125,0.9392218589782716,1.0,0.0,3.0,1.0,0.0
17748240,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7866019010543823,0.3097520768642425,0.281447559595108,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.83635413646698,0.3749728500843048,0.3575401306152344,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8356985449790955,0.3739001452922821,0.2634167373180389,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8124169707298279,0.3413177132606506,0.3259103000164032,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6772684454917908,0.1958194971084594,0.8967901468276978,285.03009033203125,284.95001220703125,297.1012878417969,295.4228515625,297.1698913574219,297.2255859375,285.0279541015625,1.0,0.5064826607704163,0.7382962703704834,0.7382962703704834,1.0,1.0,-2.551180362701416,1.1342074871063232,1.4169728755950928,0.553715169429779,1.0,1.0,0.0,141.6995849609375,148.0,57234.79296875,0.0,1559.34130859375,1.0,280.0434875488281,283.6349182128906,298.4056091308594,302.0711364746094,293.1499938964844,293.1499938964844,279.75,32787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270198106765747,1.0,0.0,0.0,3.811455965042114,3.81148099899292,9.693376341601834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7412109375,0.0,1695.2210693359375,1895.4371337890625,0.0,2720.720703125,0.9392218589782716,1.0,0.0,3.0,1.0,0.0
17748300,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7844405770301819,0.3097718358039856,0.2817680835723877,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8345233798027039,0.3755098581314087,0.35831418633461,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8336979150772095,0.3741472959518432,0.2638113498687744,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8105815649032593,0.3418241441249847,0.3266386389732361,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6753925085067749,0.1959018409252166,0.8979908227920532,284.8796081542969,284.95001220703125,297.11431884765625,295.424560546875,297.1741943359375,297.2229309082031,284.8716735839844,1.0,0.5079708695411682,0.7373955845832825,0.7373955845832825,1.0,1.0,-2.555294275283813,1.135867714881897,1.419426679611206,0.5546354651451111,0.9058898687362672,0.9058898687362672,0.0,143.68505859375,148.0,58234.8515625,0.0,1573.5594482421875,1.0,279.79449462890625,283.4624938964844,298.463623046875,302.3016967773437,293.1499938964844,293.1499938964844,279.75,36271.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340223431587219,1.0,0.0,0.0,3.805562019348145,3.805587530136109,9.663420996730563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.99609375,0.0,1715.344970703125,1895.4371337890625,0.0,2785.92041015625,0.938363790512085,1.0,0.0,3.0,1.0,0.0
17748360,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7839156985282898,0.309558242559433,0.2816305756568908,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8344057202339172,0.3758325278759002,0.3586786389350891,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.833367109298706,0.3741517663002014,0.2638628780841827,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8104742169380188,0.3421321511268616,0.3269866108894348,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6750427484512329,0.1958536952733993,0.8979935050010681,284.8856811523437,284.95001220703125,297.1274108886719,295.4263000488281,297.1773986816406,297.2181091308594,284.8891906738281,1.0,0.5081301927566528,0.7364925742149353,0.7364925742149353,1.0,1.0,-2.55605411529541,1.1359268426895142,1.4201271533966064,0.5546690225601196,0.8844893574714661,0.8844893574714661,0.0,144.01434326171875,136.0,57995.5546875,0.0,1576.0263671875,1.0,279.7566833496094,283.481689453125,298.4525146484375,302.2396850585937,293.1499938964844,293.1499938964844,280.04998779296875,38788.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362877368927002,1.0,0.0,0.0,3.717628717422485,3.717653751373291,9.222003996001148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9599609375,0.0,1630.9722900390625,1895.4371337890625,0.0,2807.052001953125,0.9223809838294984,1.0,0.0,3.0,1.0,0.0
17748420,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7895063757896423,0.3103566169738769,0.2818886339664459,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8404138684272766,0.3774442374706268,0.3597758114337921,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8390023112297058,0.3752915859222412,0.264314204454422,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8164821863174438,0.3436339497566223,0.3280018270015716,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6799449324607849,0.1963053345680236,0.8985251188278198,285.02569580078125,284.95001220703125,297.1539306640625,295.4300842285156,297.1893310546875,297.21826171875,285.023681640625,1.0,0.505856454372406,0.734686553478241,0.734686553478241,1.0,1.0,-2.560077667236328,1.137263536453247,1.4228140115737915,0.5552356243133545,1.0,1.0,0.0,140.20767211914062,124.0,57428.4375,0.0,1564.9071044921875,1.0,280.043701171875,283.6246337890625,298.4100952148437,302.0901794433594,293.1499938964844,293.1499938964844,279.75,33132.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284415602684021,1.0,0.0,0.0,3.835264682769776,3.83528995513916,9.814856412049269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.998046875,0.0,1726.6744384765625,1895.4371337890625,0.0,2733.942626953125,0.9447882771492004,1.0,0.0,3.0,1.0,0.0
17748480,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7895063757896423,0.3103566169738769,0.2818886339664459,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8404138684272766,0.3774442374706268,0.3597758114337921,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8390023112297058,0.3752915859222412,0.264314204454422,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8164821863174438,0.3436339497566223,0.3280018270015716,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6799449324607849,0.1963053345680236,0.8985251188278198,285.02569580078125,284.95001220703125,297.1539306640625,295.4300842285156,297.1893310546875,297.21826171875,285.023681640625,1.0,0.505856454372406,0.734686553478241,0.734686553478241,1.0,1.0,-2.560077667236328,1.137263536453247,1.4228140115737915,0.5552356243133545,1.0,1.0,0.0,140.20767211914062,124.0,57428.4375,0.0,1564.9071044921875,1.0,280.043701171875,283.6246337890625,298.4100952148437,302.0901794433594,293.1499938964844,293.1499938964844,279.75,33132.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284415602684021,1.0,0.0,0.0,3.835264682769776,3.83528995513916,9.814856412049269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.998046875,0.0,1726.6744384765625,1895.4371337890625,0.0,2733.942626953125,0.9447882771492004,1.0,0.0,3.0,1.0,0.0
17748540,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7996237277984619,0.3103128373622894,0.2818570435047149,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8510909080505371,0.3783894777297973,0.3606261909008026,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.849236011505127,0.3756439089775085,0.2645598649978637,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8266655206680298,0.3445308804512024,0.3287887573242187,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6890081763267517,0.1964589059352874,0.8985033631324768,284.8843994140625,284.95001220703125,297.1808776855469,295.4342041015625,297.1982116699219,297.2126770019531,284.8875732421875,1.0,0.501268744468689,0.7328805327415466,0.7328805327415466,1.0,1.0,-2.562283515930176,1.1376928091049194,1.4245905876159668,0.5554643273353577,0.88620924949646,0.88620924949646,0.0,133.2956085205078,112.0,58131.87890625,0.0,1537.7181396484375,1.0,279.75689697265625,283.47491455078125,298.4568786621094,302.2525329589844,293.1499938964844,293.1499938964844,280.04998779296875,38954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370453119277954,1.0,0.0,0.0,3.733712911605835,3.73373818397522,9.301974159825476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.3876953125,0.0,1650.9249267578125,1895.4371337890625,0.0,2814.12255859375,0.9261224865913392,1.0,0.0,3.0,1.0,0.0
17748600,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7996237277984619,0.3103128373622894,0.2818570435047149,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8510909080505371,0.3783894777297973,0.3606261909008026,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.849236011505127,0.3756439089775085,0.2645598649978637,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8266655206680298,0.3445308804512024,0.3287887573242187,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6890081763267517,0.1964589059352874,0.8985033631324768,284.8843994140625,284.95001220703125,297.1808776855469,295.4342041015625,297.1982116699219,297.2126770019531,284.8875732421875,1.0,0.501268744468689,0.7328805327415466,0.7328805327415466,1.0,1.0,-2.562283515930176,1.1376928091049194,1.4245905876159668,0.5554643273353577,0.88620924949646,0.88620924949646,0.0,133.2956085205078,112.0,58131.87890625,0.0,1537.7181396484375,1.0,279.75689697265625,283.47491455078125,298.4568786621094,302.2525329589844,293.1499938964844,293.1499938964844,280.04998779296875,38954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370453119277954,1.0,0.0,0.0,3.733712911605835,3.73373818397522,9.301974159825476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.3876953125,0.0,1650.9249267578125,1895.4371337890625,0.0,2814.12255859375,0.9261224865913392,1.0,0.0,3.0,1.0,0.0
17748660,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8144494891166687,0.3112663924694061,0.2820550203323364,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8671590089797974,0.3801033794879913,0.3616070747375488,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8648154735565186,0.3768722116947174,0.2649224102497101,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8414813280105591,0.3461109697818756,0.3296715319156647,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7024317383766174,0.1970350593328476,0.8985997438430786,285.0264892578125,284.95001220703125,297.20831298828125,295.43878173828125,297.2115173339844,297.21453857421875,285.0246887207031,1.0,0.4952585697174072,0.7312473654747009,0.7312473654747009,1.0,1.0,-2.565305233001709,1.1385871171951294,1.4267182350158691,0.5558037161827087,1.0,1.0,0.0,124.09954833984376,100.0,57521.9609375,0.0,1501.5958251953125,1.0,280.04376220703125,283.6211853027344,298.4168395996094,302.1027526855469,293.1499938964844,293.1499938964844,279.75,33306.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288211226463318,1.0,0.0,0.0,3.845115184783936,3.8451406955718994,9.86533905233955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.861328125,0.0,1740.03955078125,1895.4371337890625,0.0,2737.47412109375,0.9471282958984376,1.0,0.0,3.0,1.0,0.0
17748720,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8144494891166687,0.3112663924694061,0.2820550203323364,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8671590089797974,0.3801033794879913,0.3616070747375488,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8648154735565186,0.3768722116947174,0.2649224102497101,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8414813280105591,0.3461109697818756,0.3296715319156647,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7024317383766174,0.1970350593328476,0.8985997438430786,285.0264892578125,284.95001220703125,297.20831298828125,295.43878173828125,297.2115173339844,297.21453857421875,285.0246887207031,1.0,0.4952585697174072,0.7312473654747009,0.7312473654747009,1.0,1.0,-2.565305233001709,1.1385871171951294,1.4267182350158691,0.5558037161827087,1.0,1.0,0.0,124.09954833984376,100.0,57521.9609375,0.0,1501.5958251953125,1.0,280.04376220703125,283.6211853027344,298.4168395996094,302.1027526855469,293.1499938964844,293.1499938964844,279.75,33306.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288211226463318,1.0,0.0,0.0,3.845115184783936,3.8451406955718994,9.86533905233955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.861328125,0.0,1740.03955078125,1895.4371337890625,0.0,2737.47412109375,0.9471282958984376,1.0,0.0,3.0,1.0,0.0
