time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8316091895103455,0.3113655149936676,0.2820383310317993,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8876577019691467,0.3811397850513458,0.3624237775802612,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8847312331199646,0.3772634863853454,0.2651137113571167,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8603836297988892,0.3470430374145508,0.3303797841072082,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7184696793556213,0.1972918361425399,0.8984824419021606,284.8849792480469,284.95001220703125,297.2362976074219,295.4438171386719,297.2215270996094,297.210205078125,284.8881225585937,1.0,0.4884319007396698,0.7296142578125,0.7296142578125,1.0,1.0,-2.567213773727417,1.1389137506484983,1.428299903869629,0.5559911727905273,0.8885284662246704,0.8885284662246704,0.0,114.02922821044922,88.0,58239.3671875,0.0,1460.0814208984375,1.0,279.7568359375,283.4708251953125,298.465576171875,302.2674255371094,293.1499938964844,293.1499938964844,280.04998779296875,38946.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837236762046814,1.0,0.0,0.0,3.7446677684783936,3.7446930408477774,9.35663820200716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1640625,0.0,1663.683837890625,1895.4371337890625,0.0,2815.909423828125,0.9285539984703064,1.0,0.0,3.0,1.0,0.0
17748840,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8316091895103455,0.3113655149936676,0.2820383310317993,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8876577019691467,0.3811397850513458,0.3624237775802612,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8847312331199646,0.3772634863853454,0.2651137113571167,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8603836297988892,0.3470430374145508,0.3303797841072082,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7184696793556213,0.1972918361425399,0.8984824419021606,284.8849792480469,284.95001220703125,297.2362976074219,295.4438171386719,297.2215270996094,297.210205078125,284.8881225585937,1.0,0.4884319007396698,0.7296142578125,0.7296142578125,1.0,1.0,-2.567213773727417,1.1389137506484983,1.428299903869629,0.5559911727905273,0.8885284662246704,0.8885284662246704,0.0,114.02922821044922,88.0,58239.3671875,0.0,1460.0814208984375,1.0,279.7568359375,283.4708251953125,298.465576171875,302.2674255371094,293.1499938964844,293.1499938964844,280.04998779296875,38946.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837236762046814,1.0,0.0,0.0,3.7446677684783936,3.7446930408477774,9.35663820200716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1640625,0.0,1663.683837890625,1895.4371337890625,0.0,2815.909423828125,0.9285539984703064,1.0,0.0,3.0,1.0,0.0
17748900,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8416959047317505,0.3117800951004028,0.2819664478302002,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8998225927352905,0.3819281160831451,0.3627526462078094,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8965868353843689,0.3777607381343841,0.2651339173316955,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8717987537384033,0.3477382957935333,0.3306440412998199,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7271289229393005,0.1975486874580383,0.8981296420097351,285.0264892578125,284.95001220703125,297.25048828125,295.446533203125,297.2279968261719,297.2104187011719,285.0325622558594,1.0,0.4847408831119537,0.7287976741790771,0.7287976741790771,1.0,1.0,-2.56743597984314,1.1387416124343872,1.428694486618042,0.5558168292045593,0.983460545539856,0.983460545539856,0.0,108.73619079589844,88.0,57461.0390625,0.0,1437.2166748046875,1.0,280.0043640136719,283.6263427734375,298.4132995605469,302.05487060546875,293.1499938964844,293.1499938964844,280.04998779296875,34452.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309090733528137,1.0,0.0,0.0,3.782851457595825,3.78287672996521,9.548427897243528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.8349609375,0.0,1674.0523681640625,1895.4371337890625,0.0,2756.909912109375,0.9359058737754822,1.0,0.0,3.0,1.0,0.0
17748960,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8546295166015625,0.3124365508556366,0.2822773158550262,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9156363606452942,0.3829300701618194,0.3634063005447387,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9117754697799684,0.3784896731376648,0.2654260993003845,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8861640095710754,0.3486233353614807,0.3311957418918609,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7377489805221558,0.1979427188634872,0.8985984325408936,285.028564453125,284.95001220703125,297.2648620605469,295.44940185546875,297.2357482910156,297.212890625,285.0271301269531,1.0,0.4810486137866974,0.7279872894287109,0.7279872894287109,1.0,1.0,-2.570169687271118,1.1397651433944702,1.430404543876648,0.5562957525253296,1.0,1.0,0.0,102.99272918701172,76.0,57618.5546875,0.0,1415.6466064453125,1.0,280.04364013671875,283.6192626953125,298.4271545410156,302.11871337890625,293.1499938964844,293.1499938964844,279.75,33426.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289722800254822,1.0,0.0,0.0,3.852780103683472,3.852805614471436,9.904708804242546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.23046875,0.0,1750.3621826171875,1895.4371337890625,0.0,2738.880859375,0.9489837288856506,1.0,0.0,3.0,1.0,0.0
17749020,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8848158717155457,0.3126242756843567,0.2823097705841064,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9534411430358888,0.3840232789516449,0.3642414510250091,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.94894540309906,0.3788692355155945,0.2655800580978393,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9201287031173706,0.3495429456233978,0.3318534791469574,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7626235485076904,0.1982549726963043,0.8985530734062195,284.8854064941406,284.95001220703125,297.2940979003906,295.4555358886719,297.2466125488281,297.2091369628906,284.8885498046875,1.0,0.4733588993549347,0.7263665199279785,0.7263665199279785,1.0,1.0,-2.572139978408813,1.1401108503341677,1.4320292472839355,0.5564799308776855,0.8916501402854919,0.8916501402854919,0.0,91.84988403320312,64.0,58365.04296875,0.0,1369.3658447265625,1.0,279.7568054199219,283.4664611816406,298.4772033691406,302.2864685058594,293.1499938964844,293.1499938964844,280.04998779296875,38866.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373483419418335,1.0,0.0,0.0,3.757126092910767,3.7571516036987305,9.418999979970976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.291015625,0.0,1677.7269287109375,1895.4371337890625,0.0,2816.950927734375,0.931286096572876,1.0,0.0,3.0,1.0,0.0
17749080,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8848158717155457,0.3126242756843567,0.2823097705841064,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9534411430358888,0.3840232789516449,0.3642414510250091,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.94894540309906,0.3788692355155945,0.2655800580978393,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9201287031173706,0.3495429456233978,0.3318534791469574,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7626235485076904,0.1982549726963043,0.8985530734062195,284.8854064941406,284.95001220703125,297.2940979003906,295.4555358886719,297.2466125488281,297.2091369628906,284.8885498046875,1.0,0.4733588993549347,0.7263665199279785,0.7263665199279785,1.0,1.0,-2.572139978408813,1.1401108503341677,1.4320292472839355,0.5564799308776855,0.8916501402854919,0.8916501402854919,0.0,91.84988403320312,64.0,58365.04296875,0.0,1369.3658447265625,1.0,279.7568054199219,283.4664611816406,298.4772033691406,302.2864685058594,293.1499938964844,293.1499938964844,280.04998779296875,38866.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373483419418335,1.0,0.0,0.0,3.757126092910767,3.7571516036987305,9.418999979970976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.291015625,0.0,1677.7269287109375,1895.4371337890625,0.0,2816.950927734375,0.931286096572876,1.0,0.0,3.0,1.0,0.0
17749140,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9305959343910216,0.3137430250644684,0.2825739085674286,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9956096410751344,0.3858472406864166,0.3652336001396179,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9919375777244568,0.3800877928733825,0.2658655941486358,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9691722393035888,0.351113885641098,0.3326318264007568,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7993133664131165,0.198942944407463,0.8987302184104919,285.0311584472656,284.95001220703125,297.3240051269531,295.4623107910156,297.2615661621094,297.2121276855469,285.0300598144531,1.0,0.4654057621955871,0.7247457504272461,0.7247457504272461,1.0,1.0,-2.5751307010650635,1.1409660577774048,1.4341645240783691,0.556769847869873,1.0,1.0,0.0,80.18463897705078,82.0,57724.67578125,0.0,1322.0242919921875,1.0,280.0435791015625,283.6176147460937,298.440185546875,302.1386108398437,293.1499938964844,293.1499938964844,279.75,33590.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290873169898987,1.0,0.0,0.0,3.861189365386963,3.861215114593506,9.947993930836674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.23828125,0.0,1761.9927978515625,1895.4371337890625,0.0,2739.951171875,0.9509050846099854,1.0,0.0,3.0,1.0,0.0
17749200,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9305959343910216,0.3137430250644684,0.2825739085674286,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9956096410751344,0.3858472406864166,0.3652336001396179,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9919375777244568,0.3800877928733825,0.2658655941486358,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9691722393035888,0.351113885641098,0.3326318264007568,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7993133664131165,0.198942944407463,0.8987302184104919,285.0311584472656,284.95001220703125,297.3240051269531,295.4623107910156,297.2615661621094,297.2121276855469,285.0300598144531,1.0,0.4654057621955871,0.7247457504272461,0.7247457504272461,1.0,1.0,-2.5751307010650635,1.1409660577774048,1.4341645240783691,0.556769847869873,1.0,1.0,0.0,80.18463897705078,82.0,57724.67578125,0.0,1322.0242919921875,1.0,280.0435791015625,283.6176147460937,298.440185546875,302.1386108398437,293.1499938964844,293.1499938964844,279.75,33590.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290873169898987,1.0,0.0,0.0,3.861189365386963,3.861215114593506,9.947993930836674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.23828125,0.0,1761.9927978515625,1895.4371337890625,0.0,2739.951171875,0.9509050846099854,1.0,0.0,3.0,1.0,0.0
17749260,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.94172602891922,0.3138390481472015,0.2829340398311615,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.3875373601913452,0.3611530065536499,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.380715936422348,0.2660137712955475,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.979108989238739,0.351957619190216,0.3336150050163269,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.807917594909668,0.1992322504520416,0.9003756642341614,284.8785705566406,284.95001220703125,297.35467529296875,295.4697265625,297.27392578125,297.20977783203125,284.8783874511719,1.0,0.4670855104923248,0.7230887413024902,0.7230887413024902,1.0,1.0,-2.587820291519165,1.1480329036712646,1.4397872686386108,0.5518915057182312,0.8898417949676514,0.8898417949676514,0.0,78.09288787841797,100.0,58479.3046875,0.0,1321.87646484375,1.0,279.75653076171875,283.45556640625,298.49102783203125,302.3050537109375,293.1499938964844,293.1499938964844,280.04998779296875,38855.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373726010322571,1.0,0.0,0.0,3.767713308334351,3.7677390575408936,9.472159376855416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6220703125,0.0,1690.1739501953125,1895.4371337890625,0.0,2817.177734375,0.9336445331573486,1.0,0.0,3.0,1.0,0.0
17749320,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.94172602891922,0.3138390481472015,0.2829340398311615,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.3875373601913452,0.3611530065536499,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.380715936422348,0.2660137712955475,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.979108989238739,0.351957619190216,0.3336150050163269,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.807917594909668,0.1992322504520416,0.9003756642341614,284.8785705566406,284.95001220703125,297.35467529296875,295.4697265625,297.27392578125,297.20977783203125,284.8783874511719,1.0,0.4670855104923248,0.7230887413024902,0.7230887413024902,1.0,1.0,-2.587820291519165,1.1480329036712646,1.4397872686386108,0.5518915057182312,0.8898417949676514,0.8898417949676514,0.0,78.09288787841797,100.0,58479.3046875,0.0,1321.87646484375,1.0,279.75653076171875,283.45556640625,298.49102783203125,302.3050537109375,293.1499938964844,293.1499938964844,280.04998779296875,38855.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373726010322571,1.0,0.0,0.0,3.767713308334351,3.7677390575408936,9.472159376855416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6220703125,0.0,1690.1739501953125,1895.4371337890625,0.0,2817.177734375,0.9336445331573486,1.0,0.0,3.0,1.0,0.0
17749380,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9059779047966005,0.3148839175701141,0.2838466465473175,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.977624237537384,0.3889773488044739,0.3684956133365631,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9720207452774048,0.3817055523395538,0.2672042846679687,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9463886022567748,0.3534676134586334,0.3351052701473236,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7806237936019897,0.1998443454504013,0.9040259718894958,285.04571533203125,284.95001220703125,297.3861694335937,295.4779052734375,297.2887268066406,297.2113647460937,285.0460205078125,1.0,0.4733615517616272,0.7214317321777344,0.7214317321777344,1.0,1.0,-2.591520071029663,1.147574543952942,1.4439456462860107,0.5599976181983948,1.0,1.0,0.0,86.72913360595703,118.0,58007.3984375,0.0,1371.8544921875,1.0,280.04327392578125,283.6257629394531,298.4579162597656,302.1706848144531,293.1499938964844,293.1499938964844,279.75,33772.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294225931167603,1.0,0.0,0.0,3.869398832321167,3.869424819946289,9.99034000415122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7705078125,0.0,1773.5626220703125,1895.4371337890625,0.0,2743.0712890625,0.9530835747718812,1.0,0.0,3.0,1.0,0.0
17749440,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9059779047966005,0.3148839175701141,0.2838466465473175,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.977624237537384,0.3889773488044739,0.3684956133365631,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9720207452774048,0.3817055523395538,0.2672042846679687,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9463886022567748,0.3534676134586334,0.3351052701473236,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7806237936019897,0.1998443454504013,0.9040259718894958,285.04571533203125,284.95001220703125,297.3861694335937,295.4779052734375,297.2887268066406,297.2113647460937,285.0460205078125,1.0,0.4733615517616272,0.7214317321777344,0.7214317321777344,1.0,1.0,-2.591520071029663,1.147574543952942,1.4439456462860107,0.5599976181983948,1.0,1.0,0.0,86.72913360595703,118.0,58007.3984375,0.0,1371.8544921875,1.0,280.04327392578125,283.6257629394531,298.4579162597656,302.1706848144531,293.1499938964844,293.1499938964844,279.75,33772.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294225931167603,1.0,0.0,0.0,3.869398832321167,3.869424819946289,9.99034000415122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7705078125,0.0,1773.5626220703125,1895.4371337890625,0.0,2743.0712890625,0.9530835747718812,1.0,0.0,3.0,1.0,0.0
17749500,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8893856406211853,0.3150530755519867,0.2844277918338775,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.960774064064026,0.3895137310028076,0.3693777024745941,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.954313099384308,0.3819353282451629,0.2676735520362854,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.927278220653534,0.3539820909500122,0.3359727561473846,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7667123675346375,0.2000095248222351,0.9062308669090272,284.9021911621094,284.95001220703125,297.4022216796875,295.4822692871094,297.2950439453125,297.21002197265625,284.8930053710937,1.0,0.4779906272888183,0.7206032872200012,0.7206032872200012,1.0,1.0,-2.5975375175476074,1.1501251459121704,1.4474124908447266,0.5613305568695068,0.936948537826538,0.936948537826538,0.0,91.99810028076172,118.0,59162.828125,0.0,1402.988525390625,1.0,279.7931823730469,283.45343017578125,298.51837158203125,302.4089050292969,293.1499938964844,293.1499938964844,279.75,35737.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360933661460876,1.0,0.0,0.0,3.8770806789398193,3.877106904983521,1.003004740596225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8095703125,0.0,1798.6976318359375,1895.4371337890625,0.0,2805.238525390625,0.9546759128570556,1.0,0.0,3.0,1.0,0.0
17749560,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8709474802017212,0.3148731589317322,0.2846036255359649,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.939622163772583,0.3897808790206909,0.369958221912384,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9324297904968262,0.38184255361557,0.2678651511669159,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9061988592147828,0.3542139232158661,0.3365306556224823,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7515939474105835,0.1999802589416504,0.9076097011566162,284.89361572265625,284.95001220703125,297.4184875488281,295.48681640625,297.2999267578125,297.2057800292969,284.89678955078125,1.0,0.4830777943134308,0.7196834087371826,0.7196834087371826,1.0,1.0,-2.6010067462921143,1.1514278650283811,1.4495790004730225,0.5619813799858093,0.9106773138046264,0.9106773138046264,0.0,98.48646545410156,136.0,59041.8359375,0.0,1436.3001708984375,1.0,279.7559509277344,283.457763671875,298.51318359375,302.3613586425781,293.1499938964844,293.1499938964844,279.45001220703125,38156.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838519275188446,1.0,0.0,0.0,3.808718919754028,3.8087449073791504,9.67945993579633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.712890625,0.0,1733.860107421875,1895.4371337890625,0.0,2827.88427734375,0.9421642422676086,1.0,0.0,3.0,1.0,0.0
17749620,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8379734754562378,0.314530998468399,0.2847934365272522,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8993381261825562,0.3903200924396515,0.3710006475448608,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8926482796669006,0.3816590011119842,0.2681288719177246,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8707364797592163,0.3546151518821716,0.3374669551849365,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7245839238166809,0.199801430106163,0.9096237421035768,284.8868408203125,284.95001220703125,297.4517517089844,295.4965515136719,297.31011962890625,297.1976928710937,284.8905334472656,1.0,0.4942092597484588,0.717843770980835,0.717843770980835,1.0,1.0,-2.606349229812622,1.1532752513885498,1.4530738592147827,0.5627878308296204,0.8389837741851807,0.8389837741851807,0.0,113.34610748291016,154.0,59217.6484375,0.0,1509.3990478515625,1.0,279.45751953125,283.4370422363281,298.5061340332031,302.3762512207031,293.1499938964844,293.1499938964844,279.75,41272.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431057333946228,1.0,0.0,0.0,3.5544750690460205,3.5544991493225098,8.43032353259332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.5048828125,0.0,1467.8807373046875,1895.4371337890625,0.0,2870.74560546875,0.8893386125564575,1.0,0.0,3.0,1.0,0.0
17749680,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8379734754562378,0.314530998468399,0.2847934365272522,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8993381261825562,0.3903200924396515,0.3710006475448608,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8926482796669006,0.3816590011119842,0.2681288719177246,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8707364797592163,0.3546151518821716,0.3374669551849365,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7245839238166809,0.199801430106163,0.9096237421035768,284.8868408203125,284.95001220703125,297.4517517089844,295.4965515136719,297.31011962890625,297.1976928710937,284.8905334472656,1.0,0.4942092597484588,0.717843770980835,0.717843770980835,1.0,1.0,-2.606349229812622,1.1532752513885498,1.4530738592147827,0.5627878308296204,0.8389837741851807,0.8389837741851807,0.0,113.34610748291016,154.0,59217.6484375,0.0,1509.3990478515625,1.0,279.45751953125,283.4370422363281,298.5061340332031,302.3762512207031,293.1499938964844,293.1499938964844,279.75,41272.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431057333946228,1.0,0.0,0.0,3.5544750690460205,3.5544991493225098,8.43032353259332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.5048828125,0.0,1467.8807373046875,1895.4371337890625,0.0,2870.74560546875,0.8893386125564575,1.0,0.0,3.0,1.0,0.0
17749740,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8132047653198242,0.3153997361660003,0.2859136164188385,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.870750904083252,0.3919086456298828,0.3728741705417633,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8640258312225342,0.3826617300510406,0.2690875232219696,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8441246151924133,0.355939656496048,0.3391160368919372,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7019343972206116,0.2001399397850036,0.9134078025817872,285.0135498046875,284.95001220703125,297.4859619140625,295.5071716308594,297.3262023925781,297.1993408203125,285.0118103027344,1.0,0.5064283013343811,0.7160040736198425,0.7160040736198425,1.0,1.0,-2.6176199913024902,1.157948613166809,1.4596712589263916,0.5650069117546082,0.9472419619560242,0.9472419619560242,0.0,128.9785919189453,157.0,58880.0703125,0.0,1594.46630859375,1.0,279.74249267578125,283.5641174316406,298.4782409667969,302.243408203125,293.1499938964844,293.1499938964844,279.45001220703125,33308.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332877159118652,1.0,0.0,0.0,3.684114456176758,3.684138298034668,9.056481076186174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.21875,0.0,1551.130615234375,1895.4371337890625,0.0,2779.072021484375,0.910798966884613,1.0,0.0,3.0,1.0,0.0
17749800,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8132047653198242,0.3153997361660003,0.2859136164188385,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.870750904083252,0.3919086456298828,0.3728741705417633,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8640258312225342,0.3826617300510406,0.2690875232219696,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8441246151924133,0.355939656496048,0.3391160368919372,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7019343972206116,0.2001399397850036,0.9134078025817872,285.0135498046875,284.95001220703125,297.4859619140625,295.5071716308594,297.3262023925781,297.1993408203125,285.0118103027344,1.0,0.5064283013343811,0.7160040736198425,0.7160040736198425,1.0,1.0,-2.6176199913024902,1.157948613166809,1.4596712589263916,0.5650069117546082,0.9472419619560242,0.9472419619560242,0.0,128.9785919189453,157.0,58880.0703125,0.0,1594.46630859375,1.0,279.74249267578125,283.5641174316406,298.4782409667969,302.243408203125,293.1499938964844,293.1499938964844,279.45001220703125,33308.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332877159118652,1.0,0.0,0.0,3.684114456176758,3.684138298034668,9.056481076186174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.21875,0.0,1551.130615234375,1895.4371337890625,0.0,2779.072021484375,0.910798966884613,1.0,0.0,3.0,1.0,0.0
17749860,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7972236275672913,0.3152621686458587,0.2864614725112915,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8544735908508301,0.392718106508255,0.3742949366569519,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8476438522338867,0.3827599585056305,0.2696668207645416,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8291149735450745,0.3565430343151092,0.340327650308609,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6875516772270203,0.2000705003738403,0.9157649874687196,284.9100036621094,284.95001220703125,297.52117919921875,295.5186767578125,297.3388671875,297.1941833496094,284.9130249023437,1.0,0.5144984722137451,0.7141433954238892,0.7141433954238892,1.0,1.0,-2.624979257583618,1.1607038974761963,1.4642752408981323,0.5663737654685974,0.85828697681427,0.85828697681427,0.0,140.14532470703125,145.0,59557.16015625,0.0,1654.6842041015625,1.0,279.4574279785156,283.44921875,298.53662109375,302.4173583984375,293.1499938964844,293.1499938964844,279.75,38790.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408772349357605,1.0,0.0,0.0,3.5642263889312744,3.564250230789185,8.476642960886238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.87109375,0.0,1460.2091064453125,1895.4371337890625,0.0,2849.91259765625,0.8888486623764038,1.0,0.0,3.0,1.0,0.0
17749920,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7972236275672913,0.3152621686458587,0.2864614725112915,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8544735908508301,0.392718106508255,0.3742949366569519,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8476438522338867,0.3827599585056305,0.2696668207645416,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8291149735450745,0.3565430343151092,0.340327650308609,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6875516772270203,0.2000705003738403,0.9157649874687196,284.9100036621094,284.95001220703125,297.52117919921875,295.5186767578125,297.3388671875,297.1941833496094,284.9130249023437,1.0,0.5144984722137451,0.7141433954238892,0.7141433954238892,1.0,1.0,-2.624979257583618,1.1607038974761963,1.4642752408981323,0.5663737654685974,0.85828697681427,0.85828697681427,0.0,140.14532470703125,145.0,59557.16015625,0.0,1654.6842041015625,1.0,279.4574279785156,283.44921875,298.53662109375,302.4173583984375,293.1499938964844,293.1499938964844,279.75,38790.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408772349357605,1.0,0.0,0.0,3.5642263889312744,3.564250230789185,8.476642960886238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.87109375,0.0,1460.2091064453125,1895.4371337890625,0.0,2849.91259765625,0.8888486623764038,1.0,0.0,3.0,1.0,0.0
17749980,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7955867648124695,0.3159668445587158,0.2869068086147308,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8532952666282654,0.3941951096057892,0.3755307197570801,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8460719585418701,0.3836282193660736,0.2701357007026672,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8279280066490173,0.3577485382556915,0.3413259088993072,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.685951828956604,0.2003464251756668,0.916685163974762,285.01953125,284.95001220703125,297.5574645996094,295.5311584472656,297.3554992675781,297.1952819824219,285.0169372558594,1.0,0.5157116651535034,0.712282657623291,0.712282657623291,1.0,1.0,-2.629865884780884,1.1622949838638306,1.4675707817077637,0.5669741034507751,0.9644917845726012,0.9644917845726012,0.0,141.76495361328125,133.0,59197.36328125,0.0,1668.87939453125,1.0,279.74267578125,283.56085205078125,298.5114440917969,302.299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32715.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332961797714233,1.0,0.0,0.0,3.7084641456604,3.7084882259368896,9.176592357107438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1396484375,0.0,1574.2191162109375,1895.4371337890625,0.0,2779.150390625,0.915841579437256,1.0,0.0,3.0,1.0,0.0
17750040,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7955867648124695,0.3159668445587158,0.2869068086147308,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8532952666282654,0.3941951096057892,0.3755307197570801,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8460719585418701,0.3836282193660736,0.2701357007026672,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8279280066490173,0.3577485382556915,0.3413259088993072,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.685951828956604,0.2003464251756668,0.916685163974762,285.01953125,284.95001220703125,297.5574645996094,295.5311584472656,297.3554992675781,297.1952819824219,285.0169372558594,1.0,0.5157116651535034,0.712282657623291,0.712282657623291,1.0,1.0,-2.629865884780884,1.1622949838638306,1.4675707817077637,0.5669741034507751,0.9644917845726012,0.9644917845726012,0.0,141.76495361328125,133.0,59197.36328125,0.0,1668.87939453125,1.0,279.74267578125,283.56085205078125,298.5114440917969,302.299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32715.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332961797714233,1.0,0.0,0.0,3.7084641456604,3.7084882259368896,9.176592357107438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1396484375,0.0,1574.2191162109375,1895.4371337890625,0.0,2779.150390625,0.915841579437256,1.0,0.0,3.0,1.0,0.0
17750100,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7979943752288818,0.3159663677215576,0.2870749533176422,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8560008406639099,0.3946533799171448,0.3760960400104522,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8484987616539001,0.3837392628192901,0.2703329026699066,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8303823471069336,0.3581002950668335,0.3417733311653137,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.688032865524292,0.2003663331270218,0.9169435501098632,284.8753356933594,284.95001220703125,297.5760192871094,295.53778076171875,297.3627319335937,297.1936340332031,284.8691711425781,1.0,0.5148381590843201,0.7113523483276367,0.7113523483276367,1.0,1.0,-2.6318373680114746,1.1628488302230835,1.4689885377883911,0.5672094821929932,0.8692808151245117,0.8692808151245117,0.0,140.26248168945312,133.0,60091.04296875,0.0,1664.9453125,1.0,279.4962463378906,283.3988647460937,298.57232666015625,302.5304870605469,293.1499938964844,293.1499938964844,279.45001220703125,36927.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397241234779358,1.0,0.0,0.0,3.6876378059387207,3.687662124633789,9.073812066162644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3056640625,0.0,1582.45751953125,1895.4371337890625,0.0,2839.137939453125,0.91206693649292,1.0,0.0,3.0,1.0,0.0
17750160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8010350465774536,0.315792977809906,0.2868522703647613,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8594971299171448,0.39494788646698,0.376309186220169,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8516520857810974,0.3836692869663238,0.2702377140522003,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8335478901863098,0.3582992553710937,0.3418964445590973,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6907662749290466,0.2002875059843063,0.916264533996582,284.8985595703125,284.95001220703125,297.5948791503906,295.5446472167969,297.3691711425781,297.1902770996094,284.9021911621094,1.0,0.5131378769874573,0.7104285359382629,0.7104285359382629,1.0,1.0,-2.631046295166016,1.1620930433273315,1.4689531326293943,0.5667222738265991,0.8612784743309021,0.8612784743309021,0.0,138.00921630859375,121.0,59799.19921875,0.0,1653.7147216796875,1.0,279.45721435546875,283.4325561523437,298.5653991699219,302.46588134765625,293.1499938964844,293.1499938964844,279.75,38958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413844108581543,1.0,0.0,0.0,3.592514514923096,3.592538595199585,8.611729072072194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5048828125,0.0,1491.9346923828125,1895.4371337890625,0.0,2854.65283203125,0.8950210809707642,1.0,0.0,3.0,1.0,0.0
17750220,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8125396370887756,0.3165857195854187,0.2870166003704071,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8722712993621826,0.3964719474315643,0.3772125542163849,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.863661527633667,0.3845953345298767,0.2704669535160064,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8451285362243652,0.3595539629459381,0.3425652086734772,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7010088562965393,0.2006529867649078,0.9158353805541992,285.01385498046875,284.95001220703125,297.6334533691406,295.5592041015625,297.38739013671875,297.1924743652344,285.0120544433594,1.0,0.5083031058311462,0.7085809111595154,0.7085809111595154,1.0,1.0,-2.6328866481781006,1.1622264385223389,1.4706603288650513,0.5664798617362976,0.9664286375045776,0.9664286375045776,0.0,130.6133575439453,109.0,59356.74609375,0.0,1623.1402587890625,1.0,279.74224853515625,283.5514221191406,298.53875732421875,302.3375244140625,293.1499938964844,293.1499938964844,279.45001220703125,32977.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833493173122406,1.0,0.0,0.0,3.726236343383789,3.7262606620788574,9.264758773497306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.9931640625,0.0,1596.564697265625,1895.4371337890625,0.0,2780.987060546875,0.9202547073364258,1.0,0.0,3.0,1.0,0.0
17750280,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8125396370887756,0.3165857195854187,0.2870166003704071,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8722712993621826,0.3964719474315643,0.3772125542163849,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.863661527633667,0.3845953345298767,0.2704669535160064,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8451285362243652,0.3595539629459381,0.3425652086734772,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7010088562965393,0.2006529867649078,0.9158353805541992,285.01385498046875,284.95001220703125,297.6334533691406,295.5592041015625,297.38739013671875,297.1924743652344,285.0120544433594,1.0,0.5083031058311462,0.7085809111595154,0.7085809111595154,1.0,1.0,-2.6328866481781006,1.1622264385223389,1.4706603288650513,0.5664798617362976,0.9664286375045776,0.9664286375045776,0.0,130.6133575439453,109.0,59356.74609375,0.0,1623.1402587890625,1.0,279.74224853515625,283.5514221191406,298.53875732421875,302.3375244140625,293.1499938964844,293.1499938964844,279.45001220703125,32977.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833493173122406,1.0,0.0,0.0,3.726236343383789,3.7262606620788574,9.264758773497306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.9931640625,0.0,1596.564697265625,1895.4371337890625,0.0,2780.987060546875,0.9202547073364258,1.0,0.0,3.0,1.0,0.0
17750340,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.826770544052124,0.3165272176265716,0.2868638336658478,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.889468789100647,0.397306352853775,0.3778543472290039,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8800016641616821,0.3847328424453735,0.2704774141311645,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8608791828155518,0.360188364982605,0.3430014252662658,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7143962979316711,0.2007079273462295,0.914929449558258,284.8969421386719,284.95001220703125,297.6732482910156,295.5748596191406,297.4027709960937,297.1887512207031,284.9002990722656,1.0,0.5021317005157471,0.7067332863807678,0.7067332863807678,1.0,1.0,-2.6329290866851807,1.1614681482315063,1.4714609384536743,0.5658918023109436,0.8634121417999268,0.8634121417999268,0.0,121.62540435791016,97.0,59945.66015625,0.0,1582.8609619140625,1.0,279.45709228515625,283.42608642578125,298.5934753417969,302.5023193359375,293.1499938964844,293.1499938964844,279.75,39009.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411192297935486,1.0,0.0,0.0,3.607263565063477,3.607287645339966,8.68258496211638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.62109375,0.0,1508.397216796875,1895.4371337890625,0.0,2852.173828125,0.898417055606842,1.0,0.0,3.0,1.0,0.0
17750400,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.826770544052124,0.3165272176265716,0.2868638336658478,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.889468789100647,0.397306352853775,0.3778543472290039,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8800016641616821,0.3847328424453735,0.2704774141311645,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8608791828155518,0.360188364982605,0.3430014252662658,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7143962979316711,0.2007079273462295,0.914929449558258,284.8969421386719,284.95001220703125,297.6732482910156,295.5748596191406,297.4027709960937,297.1887512207031,284.9002990722656,1.0,0.5021317005157471,0.7067332863807678,0.7067332863807678,1.0,1.0,-2.6329290866851807,1.1614681482315063,1.4714609384536743,0.5658918023109436,0.8634121417999268,0.8634121417999268,0.0,121.62540435791016,97.0,59945.66015625,0.0,1582.8609619140625,1.0,279.45709228515625,283.42608642578125,298.5934753417969,302.5023193359375,293.1499938964844,293.1499938964844,279.75,39009.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411192297935486,1.0,0.0,0.0,3.607263565063477,3.607287645339966,8.68258496211638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.62109375,0.0,1508.397216796875,1895.4371337890625,0.0,2852.173828125,0.898417055606842,1.0,0.0,3.0,1.0,0.0
17750460,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8463522791862488,0.3174234628677368,0.2870060205459595,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9137139916419984,0.3989153802394867,0.3787140250205993,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.902882158756256,0.3857550621032715,0.2706826627254486,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8831579089164734,0.361529529094696,0.3436282575130462,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7310881614685059,0.2011807560920715,0.914412558078766,285.0152282714844,284.95001220703125,297.7143249511719,295.5916748046875,297.4226379394531,297.1920166015625,285.01287841796875,1.0,0.4951496720314026,0.7050280570983887,0.7050280570983887,1.0,1.0,-2.634505033493042,1.1615127325057983,1.4729924201965332,0.565593957901001,0.9701298475265504,0.9701298475265504,0.0,111.15261840820312,85.0,59488.828125,0.0,1538.0316162109375,1.0,279.7429504394531,283.5476989746094,298.5694885253906,302.3761291503906,293.1499938964844,293.1499938964844,279.45001220703125,32967.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329436182975769,1.0,0.0,0.0,3.73950719833374,3.7395315170288086,9.330867669632426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.98828125,0.0,1611.8043212890625,1895.4371337890625,0.0,2775.86474609375,0.923025906085968,1.0,0.0,3.0,1.0,0.0
17750520,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8463522791862488,0.3174234628677368,0.2870060205459595,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9137139916419984,0.3989153802394867,0.3787140250205993,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.902882158756256,0.3857550621032715,0.2706826627254486,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8831579089164734,0.361529529094696,0.3436282575130462,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7310881614685059,0.2011807560920715,0.914412558078766,285.0152282714844,284.95001220703125,297.7143249511719,295.5916748046875,297.4226379394531,297.1920166015625,285.01287841796875,1.0,0.4951496720314026,0.7050280570983887,0.7050280570983887,1.0,1.0,-2.634505033493042,1.1615127325057983,1.4729924201965332,0.565593957901001,0.9701298475265504,0.9701298475265504,0.0,111.15261840820312,85.0,59488.828125,0.0,1538.0316162109375,1.0,279.7429504394531,283.5476989746094,298.5694885253906,302.3761291503906,293.1499938964844,293.1499938964844,279.45001220703125,32967.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329436182975769,1.0,0.0,0.0,3.73950719833374,3.7395315170288086,9.330867669632426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.98828125,0.0,1611.8043212890625,1895.4371337890625,0.0,2775.86474609375,0.923025906085968,1.0,0.0,3.0,1.0,0.0
17750580,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8714364767074585,0.3174322545528412,0.2868613004684448,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9463537335395812,0.3998064994812011,0.3793513774871826,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9339824914932252,0.385960191488266,0.2706978619098663,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9114898443222046,0.3622252643108368,0.3440631031990051,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7516758441925049,0.2013208717107772,0.9135934114456176,284.8963928222656,284.95001220703125,297.7567138671875,295.6097106933594,297.4395751953125,297.1890563964844,284.8997802734375,1.0,0.4876790940761566,0.7033228874206543,0.7033228874206543,1.0,1.0,-2.634660243988037,1.160847544670105,1.473812699317932,0.5650566220283508,0.8659993410110474,0.8659993410110474,0.0,100.37315368652344,73.0,60097.23046875,0.0,1489.8338623046875,1.0,279.4570007324219,283.4210510253906,298.6278381347656,302.545654296875,293.1499938964844,293.1499938964844,279.75,38995.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405177593231201,1.0,0.0,0.0,3.6208126544952393,3.620836973190308,8.747932156438765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.166015625,0.0,1523.1695556640625,1895.4371337890625,0.0,2846.552978515625,0.9013883471488952,1.0,0.0,3.0,1.0,0.0
