time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8714364767074585,0.3174322545528412,0.2868613004684448,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9463537335395812,0.3998064994812011,0.3793513774871826,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9339824914932252,0.385960191488266,0.2706978619098663,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9114898443222046,0.3622252643108368,0.3440631031990051,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7516758441925049,0.2013208717107772,0.9135934114456176,284.8963928222656,284.95001220703125,297.7567138671875,295.6097106933594,297.4395751953125,297.1890563964844,284.8997802734375,1.0,0.4876790940761566,0.7033228874206543,0.7033228874206543,1.0,1.0,-2.634660243988037,1.160847544670105,1.473812699317932,0.5650566220283508,0.8659993410110474,0.8659993410110474,0.0,100.37315368652344,73.0,60097.23046875,0.0,1489.8338623046875,1.0,279.4570007324219,283.4210510253906,298.6278381347656,302.545654296875,293.1499938964844,293.1499938964844,279.75,38995.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405177593231201,1.0,0.0,0.0,3.6208126544952393,3.620836973190308,8.747932156438765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.166015625,0.0,1523.1695556640625,1895.4371337890625,0.0,2846.552978515625,0.9013883471488952,1.0,0.0,3.0,1.0,0.0
17750700,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8872253894805908,0.3178131282329559,0.2867626845836639,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9647689461708068,0.4005480110645294,0.3796294629573822,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9528915286064148,0.3864056169986725,0.2706767618656158,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9305490255355836,0.362841784954071,0.3442408144474029,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7647162675857544,0.2015337198972702,0.913008749485016,285.02606201171875,284.95001220703125,297.7784423828125,295.6191711425781,297.4496459960937,297.1900329589844,285.0305480957031,1.0,0.4837624430656433,0.7024703025817871,0.7024703025817871,1.0,1.0,-2.63435697555542,1.1603471040725708,1.4740098714828491,0.5646069645881653,0.9553359746932985,0.9553359746932985,0.0,94.80419921875,73.0,59423.49609375,0.0,1464.4193115234375,1.0,279.7015686035156,283.5617370605469,298.5849609375,302.34649658203125,293.1499938964844,293.1499938964844,279.75,34061.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342188596725464,1.0,0.0,0.0,3.672612428665161,3.6726365089416495,9.000020781968487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.890625,0.0,1543.8756103515625,1895.4371337890625,0.0,2787.7529296875,0.91092187166214,1.0,0.0,3.0,1.0,0.0
17750760,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9075709581375122,0.3183729648590088,0.2870070338249206,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9848583936691284,0.4014545083045959,0.3802091181278229,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9743604063987732,0.3870395421981811,0.270911693572998,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9540932774543762,0.3636190295219421,0.3446973264217376,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7816619277000427,0.2018584012985229,0.9131885766983032,285.0169677734375,284.95001220703125,297.8005065917969,295.62896728515625,297.4608459472656,297.1927490234375,285.01483154296875,1.0,0.4798846244812011,0.701619565486908,0.701619565486908,1.0,1.0,-2.636391878128052,1.1609500646591189,1.475441813468933,0.5647639632225037,0.9746200442314148,0.9746200442314148,0.0,88.8609848022461,91.0,59642.79296875,0.0,1440.456298828125,1.0,279.7427978515625,283.5450744628906,298.6065979003906,302.4222412109375,293.1499938964844,293.1499938964844,279.45001220703125,32975.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323241472244263,1.0,0.0,0.0,3.751456022262573,3.7514803409576416,9.390592481395288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.8740234375,0.0,1625.740478515625,1895.4371337890625,0.0,2770.091552734375,0.9258626699447632,1.0,0.0,3.0,1.0,0.0
17750820,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9080783724784852,0.3183615207672119,0.2872719764709472,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9858065247535706,0.4023294448852539,0.3812764585018158,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9749555587768556,0.3872809410095215,0.27127406001091,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9552021622657776,0.364347904920578,0.3455979824066162,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7822272777557373,0.2020203173160553,0.9145607352256776,284.898193359375,284.95001220703125,297.845703125,295.6495056152344,297.47900390625,297.1898498535156,284.9017028808594,1.0,0.481360524892807,0.6999181509017944,0.6999181509017944,1.0,1.0,-2.641160488128662,1.162467360496521,1.4786931276321411,0.5652980804443359,0.8718292117118835,0.8718292117118835,0.0,88.97577667236328,109.0,60369.46875,0.0,1447.3687744140625,1.0,279.4568786621094,283.41650390625,298.6681823730469,302.6005249023437,293.1499938964844,293.1499938964844,279.75,38805.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399603366851807,1.0,0.0,0.0,3.641216993331909,3.6412413120269775,8.846803893902688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.814453125,0.0,1544.356689453125,1895.4371337890625,0.0,2841.3447265625,0.9057723879814148,1.0,0.0,3.0,1.0,0.0
17750880,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9080783724784852,0.3183615207672119,0.2872719764709472,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9858065247535706,0.4023294448852539,0.3812764585018158,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9749555587768556,0.3872809410095215,0.27127406001091,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9552021622657776,0.364347904920578,0.3455979824066162,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7822272777557373,0.2020203173160553,0.9145607352256776,284.898193359375,284.95001220703125,297.845703125,295.6495056152344,297.47900390625,297.1898498535156,284.9017028808594,1.0,0.481360524892807,0.6999181509017944,0.6999181509017944,1.0,1.0,-2.641160488128662,1.162467360496521,1.4786931276321411,0.5652980804443359,0.8718292117118835,0.8718292117118835,0.0,88.97577667236328,109.0,60369.46875,0.0,1447.3687744140625,1.0,279.4568786621094,283.41650390625,298.6681823730469,302.6005249023437,293.1499938964844,293.1499938964844,279.75,38805.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399603366851807,1.0,0.0,0.0,3.641216993331909,3.6412413120269775,8.846803893902688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.814453125,0.0,1544.356689453125,1895.4371337890625,0.0,2841.3447265625,0.9057723879814148,1.0,0.0,3.0,1.0,0.0
17750940,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.885983943939209,0.3191518783569336,0.2879994809627533,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9647176265716552,0.4038563668727875,0.3827697932720184,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9516870975494384,0.3883290588855743,0.272013396024704,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9303430318832396,0.3657127618789673,0.3469456434249878,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7637863755226135,0.2024695426225662,0.9173403382301332,285.02545166015625,284.95001220703125,297.89239501953125,295.6714172363281,297.50103759765625,297.19256591796875,285.0233764648437,1.0,0.4877905547618866,0.6982167363166809,0.6982167363166809,1.0,1.0,-2.64966893196106,1.1657655239105225,1.4839035272598269,0.5666576027870178,0.9883325695991516,0.9883325695991516,0.0,96.17457580566406,127.0,60039.46484375,0.0,1491.3514404296875,1.0,279.74322509765625,283.54473876953125,298.65087890625,302.4885559082031,293.1499938964844,293.1499938964844,279.45001220703125,32796.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321310877799988,1.0,0.0,0.0,3.7772395610809326,3.77726411819458,9.52011816934828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.544921875,0.0,1654.5826416015625,1895.4371337890625,0.0,2768.292724609375,0.9314729571342468,1.0,0.0,3.0,1.0,0.0
17751000,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.885983943939209,0.3191518783569336,0.2879994809627533,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9647176265716552,0.4038563668727875,0.3827697932720184,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9516870975494384,0.3883290588855743,0.272013396024704,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9303430318832396,0.3657127618789673,0.3469456434249878,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7637863755226135,0.2024695426225662,0.9173403382301332,285.02545166015625,284.95001220703125,297.89239501953125,295.6714172363281,297.50103759765625,297.19256591796875,285.0233764648437,1.0,0.4877905547618866,0.6982167363166809,0.6982167363166809,1.0,1.0,-2.64966893196106,1.1657655239105225,1.4839035272598269,0.5666576027870178,0.9883325695991516,0.9883325695991516,0.0,96.17457580566406,127.0,60039.46484375,0.0,1491.3514404296875,1.0,279.74322509765625,283.54473876953125,298.65087890625,302.4885559082031,293.1499938964844,293.1499938964844,279.45001220703125,32796.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321310877799988,1.0,0.0,0.0,3.7772395610809326,3.77726411819458,9.52011816934828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.544921875,0.0,1654.5826416015625,1895.4371337890625,0.0,2768.292724609375,0.9314729571342468,1.0,0.0,3.0,1.0,0.0
17751060,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8560649156570435,0.3188871443271637,0.2885005176067352,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9294914603233336,0.4045087993144989,0.3841162919998169,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9152947068214417,0.3884487152099609,0.2726529836654663,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.896399736404419,0.3663255870342254,0.3482250273227691,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7393687963485718,0.2024406790733337,0.920161247253418,284.8972473144531,284.95001220703125,297.9406433105469,295.6947326660156,297.5195007324219,297.1878662109375,284.900634765625,1.0,0.4971917271614074,0.6963605880737305,0.6963605880737305,1.0,1.0,-2.6575913429260254,1.1686750650405884,1.4889161586761477,0.5679309964179993,0.8826906085014343,0.8826906085014343,0.0,108.11483001708984,145.0,60911.9609375,0.0,1556.271484375,1.0,279.4566345214844,283.4046325683594,298.71630859375,302.6817932128906,293.1499938964844,293.1499938964844,279.75,38494.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840367317199707,1.0,0.0,0.0,3.684701442718506,3.684726238250733,9.059367584995924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.93359375,0.0,1590.964111328125,1895.4371337890625,0.0,2845.1474609375,0.9150920510292052,1.0,0.0,3.0,1.0,0.0
17751120,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8560649156570435,0.3188871443271637,0.2885005176067352,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9294914603233336,0.4045087993144989,0.3841162919998169,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9152947068214417,0.3884487152099609,0.2726529836654663,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.896399736404419,0.3663255870342254,0.3482250273227691,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7393687963485718,0.2024406790733337,0.920161247253418,284.8972473144531,284.95001220703125,297.9406433105469,295.6947326660156,297.5195007324219,297.1878662109375,284.900634765625,1.0,0.4971917271614074,0.6963605880737305,0.6963605880737305,1.0,1.0,-2.6575913429260254,1.1686750650405884,1.4889161586761477,0.5679309964179993,0.8826906085014343,0.8826906085014343,0.0,108.11483001708984,145.0,60911.9609375,0.0,1556.271484375,1.0,279.4566345214844,283.4046325683594,298.71630859375,302.6817932128906,293.1499938964844,293.1499938964844,279.75,38494.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840367317199707,1.0,0.0,0.0,3.684701442718506,3.684726238250733,9.059367584995924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.93359375,0.0,1590.964111328125,1895.4371337890625,0.0,2845.1474609375,0.9150920510292052,1.0,0.0,3.0,1.0,0.0
17751180,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8295933604240417,0.3194661438465118,0.2892798483371734,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8965468406677246,0.4058354496955871,0.3856804370880127,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8841221332550049,0.3893681168556213,0.2735001444816589,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8671902418136597,0.367562472820282,0.3497226536273956,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7171233296394348,0.2026915103197097,0.9233421087265016,285.0302124023437,284.95001220703125,297.990478515625,295.7194519042969,297.5419921875,297.1890563964844,285.0283508300781,1.0,0.5082377791404724,0.69450443983078,0.69450443983078,1.0,1.0,-2.6670401096343994,1.1723185777664185,1.494721531867981,0.5694199800491333,1.0,1.0,0.0,122.42811584472656,163.0,60567.828125,0.0,1634.535888671875,1.0,279.7434997558594,283.5389099121094,298.700439453125,302.57135009765625,293.1499938964844,293.1499938964844,279.45001220703125,32840.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328563570976257,1.0,0.0,0.0,3.816331624984741,3.816356658935547,9.718191904539708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.619140625,0.0,1701.49658203125,1895.4371337890625,0.0,2775.051513671875,0.9403541684150696,1.0,0.0,3.0,1.0,0.0
17751240,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8295933604240417,0.3194661438465118,0.2892798483371734,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8965468406677246,0.4058354496955871,0.3856804370880127,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8841221332550049,0.3893681168556213,0.2735001444816589,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8671902418136597,0.367562472820282,0.3497226536273956,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7171233296394348,0.2026915103197097,0.9233421087265016,285.0302124023437,284.95001220703125,297.990478515625,295.7194519042969,297.5419921875,297.1890563964844,285.0283508300781,1.0,0.5082377791404724,0.69450443983078,0.69450443983078,1.0,1.0,-2.6670401096343994,1.1723185777664185,1.494721531867981,0.5694199800491333,1.0,1.0,0.0,122.42811584472656,163.0,60567.828125,0.0,1634.535888671875,1.0,279.7434997558594,283.5389099121094,298.700439453125,302.57135009765625,293.1499938964844,293.1499938964844,279.45001220703125,32840.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328563570976257,1.0,0.0,0.0,3.816331624984741,3.816356658935547,9.718191904539708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.619140625,0.0,1701.49658203125,1895.4371337890625,0.0,2775.051513671875,0.9403541684150696,1.0,0.0,3.0,1.0,0.0
17751300,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8177126049995422,0.3193817734718323,0.2897388041019439,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8826472163200378,0.4062000811100006,0.3865411579608917,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.870430052280426,0.3894948363304138,0.2739897966384887,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8542855978012085,0.3679153025150299,0.3505521118640899,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.706126868724823,0.2026670575141906,0.9252049326896667,284.88360595703125,284.95001220703125,298.0159912109375,295.7323608398437,297.5521545410156,297.18731689453125,284.8768920898437,1.0,0.5141900181770325,0.6935763359069824,0.6935763359069824,1.0,1.0,-2.6724538803100586,1.1744439601898191,1.4980100393295288,0.5704092383384705,0.9099642038345336,0.9099642038345336,0.0,130.2491455078125,163.0,61649.51171875,0.0,1677.887939453125,1.0,279.4944152832031,283.3703918457031,298.7670593261719,302.8171691894531,293.1499938964844,293.1499938964844,279.45001220703125,36205.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839290976524353,1.0,0.0,0.0,3.811333179473877,3.81135892868042,9.692752200862742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.46484375,0.0,1721.779541015625,1895.4371337890625,0.0,2835.091552734375,0.9397127628326416,1.0,0.0,3.0,1.0,0.0
17751360,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8050829768180847,0.3190397024154663,0.2898002564907074,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8688669204711914,0.4063273966312408,0.38704913854599,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8569356203079224,0.3893639147281647,0.2741876244544983,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8416818976402283,0.3680478036403656,0.3510622084140777,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6945338249206543,0.20248743891716,0.9261894822120668,284.8937072753906,284.95001220703125,298.0419311523437,295.74566650390625,297.56121826171875,297.1832275390625,284.8969421386719,1.0,0.5201775431632996,0.6925846338272095,0.6925846338272095,1.0,1.0,-2.6751749515533447,1.1752656698226929,1.4999091625213623,0.5706754922866821,0.8935815095901489,0.8935815095901489,0.0,138.73919677734375,166.0,61509.01171875,0.0,1720.53369140625,1.0,279.45660400390625,283.38946533203125,298.76788330078125,302.77130126953125,293.1499938964844,293.1499938964844,279.75,38337.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841151237487793,1.0,0.0,0.0,3.7350432872772217,3.7350685596466064,9.3086043762014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.94921875,0.0,1647.7579345703125,1895.4371337890625,0.0,2852.472900390625,0.9260228872299194,1.0,0.0,3.0,1.0,0.0
17751420,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7905294895172119,0.3195214867591858,0.2903402149677276,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.854157030582428,0.4075442552566528,0.3883555829524994,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8425466418266296,0.3901966512203216,0.2748610079288482,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.828244149684906,0.3691901266574859,0.3523206114768982,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6815402507781982,0.2026070207357406,0.9280772805213928,285.0341491699219,284.95001220703125,298.0950927734375,295.7734375,297.58477783203125,297.18389892578125,285.032958984375,1.0,0.5278812646865845,0.6906011700630188,0.6906011700630188,1.0,1.0,-2.681979179382324,1.177558422088623,1.5044208765029907,0.5714200735092163,1.0,1.0,0.0,149.68931579589844,154.0,61038.53125,0.0,1780.5557861328125,1.0,279.7438049316406,283.5336608886719,298.7538757324219,302.6567687988281,293.1499938964844,293.1499938964844,279.45001220703125,33364.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335722088813782,1.0,0.0,0.0,3.8504481315612793,3.850473642349243,9.892722800941556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.451171875,0.0,1747.021484375,1895.4371337890625,0.0,2781.7236328125,0.9482032060623168,1.0,0.0,3.0,1.0,0.0
17751480,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7905294895172119,0.3195214867591858,0.2903402149677276,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.854157030582428,0.4075442552566528,0.3883555829524994,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8425466418266296,0.3901966512203216,0.2748610079288482,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.828244149684906,0.3691901266574859,0.3523206114768982,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6815402507781982,0.2026070207357406,0.9280772805213928,285.0341491699219,284.95001220703125,298.0950927734375,295.7734375,297.58477783203125,297.18389892578125,285.032958984375,1.0,0.5278812646865845,0.6906011700630188,0.6906011700630188,1.0,1.0,-2.681979179382324,1.177558422088623,1.5044208765029907,0.5714200735092163,1.0,1.0,0.0,149.68931579589844,154.0,61038.53125,0.0,1780.5557861328125,1.0,279.7438049316406,283.5336608886719,298.7538757324219,302.6567687988281,293.1499938964844,293.1499938964844,279.45001220703125,33364.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335722088813782,1.0,0.0,0.0,3.8504481315612793,3.850473642349243,9.892722800941556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.451171875,0.0,1747.021484375,1895.4371337890625,0.0,2781.7236328125,0.9482032060623168,1.0,0.0,3.0,1.0,0.0
17751540,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7882489562034607,0.3191245794296264,0.2903299331665039,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8523868918418884,0.4080200791358948,0.3891314268112182,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8405757546424866,0.3902061879634857,0.2751296162605285,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8266390562057495,0.3696702420711517,0.3530759215354919,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6794974207878113,0.2023776620626449,0.9280211329460144,284.8913269042969,284.95001220703125,298.1499938964844,295.8027648925781,297.60565185546875,297.1785888671875,284.8939819335937,1.0,0.5288180112838745,0.6886177062988281,0.6886177062988281,1.0,1.0,-2.684073209762573,1.1775749921798706,1.5064982175827026,0.5711174607276917,0.9006624221801758,0.9006624221801758,0.0,151.50741577148438,142.0,61932.25390625,0.0,1791.98193359375,1.0,279.4566955566406,283.3778076171875,298.8226318359375,302.8544616699219,293.1499938964844,293.1499938964844,279.1499938964844,38358.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414089679718018,1.0,0.0,0.0,3.772453784942627,3.772479295730591,9.496009170106844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.212890625,0.0,1691.9617919921875,1895.4371337890625,0.0,2854.882080078125,0.9343580603599548,1.0,0.0,3.0,1.0,0.0
17751600,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7882489562034607,0.3191245794296264,0.2903299331665039,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8523868918418884,0.4080200791358948,0.3891314268112182,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8405757546424866,0.3902061879634857,0.2751296162605285,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8266390562057495,0.3696702420711517,0.3530759215354919,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6794974207878113,0.2023776620626449,0.9280211329460144,284.8913269042969,284.95001220703125,298.1499938964844,295.8027648925781,297.60565185546875,297.1785888671875,284.8939819335937,1.0,0.5288180112838745,0.6886177062988281,0.6886177062988281,1.0,1.0,-2.684073209762573,1.1775749921798706,1.5064982175827026,0.5711174607276917,0.9006624221801758,0.9006624221801758,0.0,151.50741577148438,142.0,61932.25390625,0.0,1791.98193359375,1.0,279.4566955566406,283.3778076171875,298.8226318359375,302.8544616699219,293.1499938964844,293.1499938964844,279.1499938964844,38358.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414089679718018,1.0,0.0,0.0,3.772453784942627,3.772479295730591,9.496009170106844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.212890625,0.0,1691.9617919921875,1895.4371337890625,0.0,2854.882080078125,0.9343580603599548,1.0,0.0,3.0,1.0,0.0
17751660,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7923972010612488,0.3187205493450165,0.2897219061851501,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8573170304298401,0.4083799719810486,0.3892521560192108,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.845003068447113,0.3901364803314209,0.2749050259590149,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8312284350395203,0.3700587749481201,0.3532263338565826,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.683130145072937,0.2020729184150695,0.9257982969284058,284.8905639648437,284.95001220703125,298.2059326171875,295.8330078125,297.6267395019531,297.1729431152344,284.8929138183594,1.0,0.5258020162582397,0.6867225170135498,0.6867225170135498,1.0,1.0,-2.680727243423462,1.1750704050064087,1.5056569576263428,0.5693609118461609,0.8340751528739929,0.8340751528739929,0.0,147.8173065185547,130.0,61967.25,0.0,1770.1441650390625,1.0,279.1578674316406,283.3627319335937,298.8349914550781,302.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,41007.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443177342414856,1.0,0.0,0.0,3.521412134170532,3.521435737609864,8.274218998849392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.13671875,0.0,1430.9056396484375,1895.4371337890625,0.0,2882.081298828125,0.8817970156669617,1.0,0.0,3.0,1.0,0.0
17751720,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7923972010612488,0.3187205493450165,0.2897219061851501,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8573170304298401,0.4083799719810486,0.3892521560192108,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.845003068447113,0.3901364803314209,0.2749050259590149,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8312284350395203,0.3700587749481201,0.3532263338565826,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.683130145072937,0.2020729184150695,0.9257982969284058,284.8905639648437,284.95001220703125,298.2059326171875,295.8330078125,297.6267395019531,297.1729431152344,284.8929138183594,1.0,0.5258020162582397,0.6867225170135498,0.6867225170135498,1.0,1.0,-2.680727243423462,1.1750704050064087,1.5056569576263428,0.5693609118461609,0.8340751528739929,0.8340751528739929,0.0,147.8173065185547,130.0,61967.25,0.0,1770.1441650390625,1.0,279.1578674316406,283.3627319335937,298.8349914550781,302.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,41007.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443177342414856,1.0,0.0,0.0,3.521412134170532,3.521435737609864,8.274218998849392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.13671875,0.0,1430.9056396484375,1895.4371337890625,0.0,2882.081298828125,0.8817970156669617,1.0,0.0,3.0,1.0,0.0
17751780,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8038829565048218,0.3196153342723846,0.2899989485740661,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.869696319103241,0.4098711013793945,0.3901160061359405,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8566734194755554,0.3913187384605407,0.2753173112869262,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8425947427749634,0.371485561132431,0.3540492653846741,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6930232644081116,0.2024231404066085,0.9251993894577026,285.0005187988281,284.95001220703125,298.2621765136719,295.8634338378906,297.6537780761719,297.1777038574219,284.9998474121094,1.0,0.5208151340484619,0.6848273277282715,0.6848273277282715,1.0,1.0,-2.682856559753418,1.1751530170440674,1.50770366191864,0.5688896179199219,0.9282553791999816,0.9282553791999816,0.0,139.94366455078125,118.0,61525.640625,0.0,1737.29541015625,1.0,279.44146728515625,283.4795227050781,298.8319702148437,302.7660217285156,293.1499938964844,293.1499938964844,279.1499938964844,33743.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340857028961182,1.0,0.0,0.0,3.641484498977661,3.641507863998413,8.848103902892035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.423828125,0.0,1506.8734130859375,1895.4371337890625,0.0,2786.511474609375,0.901479423046112,1.0,0.0,3.0,1.0,0.0
17751840,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8038829565048218,0.3196153342723846,0.2899989485740661,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.869696319103241,0.4098711013793945,0.3901160061359405,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8566734194755554,0.3913187384605407,0.2753173112869262,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8425947427749634,0.371485561132431,0.3540492653846741,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6930232644081116,0.2024231404066085,0.9251993894577026,285.0005187988281,284.95001220703125,298.2621765136719,295.8634338378906,297.6537780761719,297.1777038574219,284.9998474121094,1.0,0.5208151340484619,0.6848273277282715,0.6848273277282715,1.0,1.0,-2.682856559753418,1.1751530170440674,1.50770366191864,0.5688896179199219,0.9282553791999816,0.9282553791999816,0.0,139.94366455078125,118.0,61525.640625,0.0,1737.29541015625,1.0,279.44146728515625,283.4795227050781,298.8319702148437,302.7660217285156,293.1499938964844,293.1499938964844,279.1499938964844,33743.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340857028961182,1.0,0.0,0.0,3.641484498977661,3.641507863998413,8.848103902892035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.423828125,0.0,1506.8734130859375,1895.4371337890625,0.0,2786.511474609375,0.901479423046112,1.0,0.0,3.0,1.0,0.0
17751900,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8109515905380249,0.319690078496933,0.2901075482368469,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8776057958602905,0.410330981016159,0.3905534446239471,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.86417156457901,0.3915774524211883,0.2755182385444641,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8498576283454895,0.3719433546066284,0.3544661700725555,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6993440389633179,0.2024920433759689,0.9250534772872924,284.8756408691406,284.95001220703125,298.2903747558594,295.8786926269531,297.6659851074219,297.1777038574219,284.8721008300781,1.0,0.517881453037262,0.6838797330856323,0.6838797330856323,1.0,1.0,-2.684084415435791,1.1752501726150513,1.5088341236114502,0.5687638521194458,0.8427192568778992,0.8427192568778992,0.0,135.3314666748047,118.0,62309.4765625,0.0,1717.9945068359375,1.0,279.1979064941406,283.3383483886719,298.90093994140625,303.0011291503906,293.1499938964844,293.1499938964844,279.1499938964844,38066.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392487168312073,1.0,0.0,0.0,3.6003592014312744,3.600383281707764,8.649379878988839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.623046875,0.0,1493.891357421875,1895.4371337890625,0.0,2834.697021484375,0.8932836055755615,1.0,0.0,3.0,1.0,0.0
17751960,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8177815079689026,0.3196379244327545,0.2898818850517273,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8858011960983276,0.4106612503528595,0.3906869292259216,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8719432353973389,0.3917020559310913,0.27547088265419,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8574388027191162,0.3722880482673645,0.3546108305454254,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7058029770851135,0.2024918645620346,0.9242085814476012,284.9149169921875,284.95001220703125,298.31866455078125,295.8940124511719,297.67742919921875,297.17633056640625,284.9170227050781,1.0,0.5146220922470093,0.6830009818077087,0.6830009818077087,1.0,1.0,-2.6830766201019287,1.1743260622024536,1.508750557899475,0.5680835247039795,0.8492951393127441,0.8492951393127441,0.0,130.6663055419922,106.0,62082.4765625,0.0,1695.1851806640625,1.0,279.1581726074219,283.3813171386719,298.904296875,302.94586181640625,293.1499938964844,293.1499938964844,279.45001220703125,38734.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839939534664154,1.0,0.0,0.0,3.513060569763184,3.5130839347839355,8.235018640334602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.9169921875,0.0,1405.779052734375,1895.4371337890625,0.0,2841.150146484375,0.8775786757469177,1.0,0.0,3.0,1.0,0.0
17752020,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8355551362037659,0.3204887807369232,0.2900343239307403,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9076109528541564,0.412135362625122,0.3914576470851898,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8928819894790649,0.3928567171096802,0.2758050262928009,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8778858780860901,0.3737227320671081,0.3553612828254699,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7218501567840576,0.2029402405023574,0.923673689365387,285.01153564453125,284.95001220703125,298.3753662109375,295.9247436523437,297.7045288085937,297.18084716796875,285.0093078613281,1.0,0.5077139735221863,0.6812434792518616,0.6812434792518616,1.0,1.0,-2.6848409175872803,1.1742746829986572,1.510566234588623,0.5675643682479858,0.945316731929779,0.945316731929779,0.0,120.02189636230467,94.0,61771.03515625,0.0,1649.0384521484375,1.0,279.4419250488281,283.482666015625,298.9027099609375,302.8520812988281,293.1499938964844,293.1499938964844,279.1499938964844,32848.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320040106773376,1.0,0.0,0.0,3.655941009521485,3.655964612960816,8.918497087506694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.7119140625,0.0,1516.1690673828125,1895.4371337890625,0.0,2767.109130859375,0.9041169285774232,1.0,0.0,3.0,1.0,0.0
17752080,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8355551362037659,0.3204887807369232,0.2900343239307403,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9076109528541564,0.412135362625122,0.3914576470851898,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8928819894790649,0.3928567171096802,0.2758050262928009,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8778858780860901,0.3737227320671081,0.3553612828254699,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7218501567840576,0.2029402405023574,0.923673689365387,285.01153564453125,284.95001220703125,298.3753662109375,295.9247436523437,297.7045288085937,297.18084716796875,285.0093078613281,1.0,0.5077139735221863,0.6812434792518616,0.6812434792518616,1.0,1.0,-2.6848409175872803,1.1742746829986572,1.510566234588623,0.5675643682479858,0.945316731929779,0.945316731929779,0.0,120.02189636230467,94.0,61771.03515625,0.0,1649.0384521484375,1.0,279.4419250488281,283.482666015625,298.9027099609375,302.8520812988281,293.1499938964844,293.1499938964844,279.1499938964844,32848.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320040106773376,1.0,0.0,0.0,3.655941009521485,3.655964612960816,8.918497087506694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.7119140625,0.0,1516.1690673828125,1895.4371337890625,0.0,2767.109130859375,0.9041169285774232,1.0,0.0,3.0,1.0,0.0
17752140,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8570241928100586,0.3204432427883148,0.2898134589195251,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.936364769935608,0.4128486514091491,0.3919148445129394,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9190334677696228,0.3931646943092346,0.2758746743202209,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9027369022369384,0.3744761049747467,0.3558342158794403,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7397242784500122,0.2030374407768249,0.9226099848747252,284.9086303710937,284.95001220703125,298.43231201171875,295.9555969238281,297.7279357910156,297.1788330078125,284.9111633300781,1.0,0.5003244876861572,0.6794860363006592,0.6794860363006592,1.0,1.0,-2.684504985809326,1.1731950044631958,1.51131010055542,0.5666295886039734,0.8545535802841187,0.8545535802841187,0.0,109.20220184326172,82.0,62370.58984375,0.0,1599.0416259765625,1.0,279.1576538085937,283.3697814941406,298.9710388183594,303.0333251953125,293.1499938964844,293.1499938964844,279.45001220703125,38628.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389288187026978,1.0,0.0,0.0,3.5379343032836914,3.537957668304444,8.352044460480101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.794921875,0.0,1431.0877685546875,1895.4371337890625,0.0,2831.708740234375,0.8829087018966675,1.0,0.0,3.0,1.0,0.0
17752200,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8570241928100586,0.3204432427883148,0.2898134589195251,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.936364769935608,0.4128486514091491,0.3919148445129394,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9190334677696228,0.3931646943092346,0.2758746743202209,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9027369022369384,0.3744761049747467,0.3558342158794403,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7397242784500122,0.2030374407768249,0.9226099848747252,284.9086303710937,284.95001220703125,298.43231201171875,295.9555969238281,297.7279357910156,297.1788330078125,284.9111633300781,1.0,0.5003244876861572,0.6794860363006592,0.6794860363006592,1.0,1.0,-2.684504985809326,1.1731950044631958,1.51131010055542,0.5666295886039734,0.8545535802841187,0.8545535802841187,0.0,109.20220184326172,82.0,62370.58984375,0.0,1599.0416259765625,1.0,279.1576538085937,283.3697814941406,298.9710388183594,303.0333251953125,293.1499938964844,293.1499938964844,279.45001220703125,38628.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389288187026978,1.0,0.0,0.0,3.5379343032836914,3.537957668304444,8.352044460480101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.794921875,0.0,1431.0877685546875,1895.4371337890625,0.0,2831.708740234375,0.8829087018966675,1.0,0.0,3.0,1.0,0.0
17752260,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8873889446258545,0.3213012814521789,0.2899108231067657,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9721711277961732,0.4143039882183075,0.3926076292991638,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9562152624130248,0.3943115174770355,0.276157021522522,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9394756555557252,0.3759093582630157,0.3565266728401184,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7645698189735413,0.2035149037837982,0.9220040440559388,285.0103759765625,284.95001220703125,298.4894104003906,295.9865417480469,297.75494384765625,297.1830444335937,285.0079345703125,1.0,0.4926380813121795,0.6777268052101135,0.6777268052101135,1.0,1.0,-2.685891628265381,1.1729379892349243,1.5129536390304563,0.5659788846969604,0.9517114758491516,0.9517114758491516,0.0,97.64950561523438,85.0,62035.4921875,0.0,1548.11865234375,1.0,279.44244384765625,283.4756774902344,298.9656066894531,302.9333190917969,293.1499938964844,293.1499938964844,279.1499938964844,32853.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311758637428284,1.0,0.0,0.0,3.678685426712036,3.678709030151367,9.029809575622494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.701171875,0.0,1541.58740234375,1895.4371337890625,0.0,2759.394775390625,0.9091864228248596,1.0,0.0,3.0,1.0,0.0
17752320,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8873889446258545,0.3213012814521789,0.2899108231067657,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9721711277961732,0.4143039882183075,0.3926076292991638,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9562152624130248,0.3943115174770355,0.276157021522522,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9394756555557252,0.3759093582630157,0.3565266728401184,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7645698189735413,0.2035149037837982,0.9220040440559388,285.0103759765625,284.95001220703125,298.4894104003906,295.9865417480469,297.75494384765625,297.1830444335937,285.0079345703125,1.0,0.4926380813121795,0.6777268052101135,0.6777268052101135,1.0,1.0,-2.685891628265381,1.1729379892349243,1.5129536390304563,0.5659788846969604,0.9517114758491516,0.9517114758491516,0.0,97.64950561523438,85.0,62035.4921875,0.0,1548.11865234375,1.0,279.44244384765625,283.4756774902344,298.9656066894531,302.9333190917969,293.1499938964844,293.1499938964844,279.1499938964844,32853.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311758637428284,1.0,0.0,0.0,3.678685426712036,3.678709030151367,9.029809575622494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.701171875,0.0,1541.58740234375,1895.4371337890625,0.0,2759.394775390625,0.9091864228248596,1.0,0.0,3.0,1.0,0.0
17752380,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9056205153465272,0.32127246260643,0.2899095416069031,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9896786212921144,0.4150187969207763,0.3932756185531616,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9755659103393556,0.3946280777454376,0.2763891518115997,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9607552289962769,0.3766713440418243,0.3572190701961517,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7799567580223083,0.2036330252885818,0.9220436811447144,284.9066772460937,284.95001220703125,298.5466613769531,296.0175476074219,297.77838134765625,297.180908203125,284.909423828125,1.0,0.4894438982009887,0.6759676337242126,0.6759676337242126,1.0,1.0,-2.687854766845703,1.1729179620742798,1.5149366855621338,0.5655573606491089,0.8591275215148926,0.8591275215148926,0.0,92.0867156982422,103.0,62685.8671875,0.0,1525.379638671875,1.0,279.1575012207031,283.3617553710937,299.0334167480469,303.1156616210937,293.1499938964844,293.1499938964844,279.45001220703125,38621.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838158905506134,1.0,0.0,0.0,3.562145471572876,3.562169075012207,8.466747658530949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.7822265625,0.0,1456.7506103515625,1895.4371337890625,0.0,2824.51904296875,0.8882465958595276,1.0,0.0,3.0,1.0,0.0
17752440,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9056205153465272,0.32127246260643,0.2899095416069031,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9896786212921144,0.4150187969207763,0.3932756185531616,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9755659103393556,0.3946280777454376,0.2763891518115997,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9607552289962769,0.3766713440418243,0.3572190701961517,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7799567580223083,0.2036330252885818,0.9220436811447144,284.9066772460937,284.95001220703125,298.5466613769531,296.0175476074219,297.77838134765625,297.180908203125,284.909423828125,1.0,0.4894438982009887,0.6759676337242126,0.6759676337242126,1.0,1.0,-2.687854766845703,1.1729179620742798,1.5149366855621338,0.5655573606491089,0.8591275215148926,0.8591275215148926,0.0,92.0867156982422,103.0,62685.8671875,0.0,1525.379638671875,1.0,279.1575012207031,283.3617553710937,299.0334167480469,303.1156616210937,293.1499938964844,293.1499938964844,279.45001220703125,38621.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838158905506134,1.0,0.0,0.0,3.562145471572876,3.562169075012207,8.466747658530949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.7822265625,0.0,1456.7506103515625,1895.4371337890625,0.0,2824.51904296875,0.8882465958595276,1.0,0.0,3.0,1.0,0.0
