time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9028440713882446,0.3216162323951721,0.2900366187095642,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9875172972679138,0.415667325258255,0.3937278389930725,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9729795455932616,0.3951180577278137,0.2765974104404449,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9580975770950316,0.3773159682750702,0.3576861321926117,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7776705026626587,0.2038165777921676,0.9225870370864868,285.0290222167969,284.95001220703125,298.5753479003906,296.0330505371094,297.7914428710937,297.18212890625,285.0328063964844,1.0,0.4907292127609253,0.6750879883766174,0.6750879883766174,1.0,1.0,-2.6900079250335693,1.173471450805664,1.5165365934371948,0.565542459487915,0.9457758069038392,0.9457758069038392,0.0,92.99394989013672,103.0,62123.625,0.0,1532.5438232421875,1.0,279.4002685546875,283.49383544921875,299.0002746582031,302.93035888671875,293.1499938964844,293.1499938964844,279.45001220703125,33721.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321882486343384,1.0,0.0,0.0,3.621679782867432,3.621703147888184,8.752122653277183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.31640625,0.0,1484.9727783203125,1895.4371337890625,0.0,2768.825439453125,0.8992358446121216,1.0,0.0,3.0,1.0,0.0
17752560,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8953519463539124,0.322086751461029,0.2905399799346924,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9808091521263124,0.4164489209651947,0.3945386111736297,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9653050899505616,0.3957449793815613,0.2770914137363434,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9499103426933287,0.3780779540538788,0.3584825396537781,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7712964415550232,0.2040710598230362,0.9241265654563904,285.0162353515625,284.95001220703125,298.60406494140625,296.048583984375,297.8052062988281,297.1845397949219,285.01422119140625,1.0,0.4933483302593231,0.6741875410079956,0.6741875410079956,1.0,1.0,-2.6949851512908936,1.175330638885498,1.519654631614685,0.566255509853363,0.9627642631530762,0.9627642631530762,0.0,95.60877227783205,121.0,62439.28125,0.0,1551.5137939453125,1.0,279.4423828125,283.4737243652344,299.02886962890625,303.0201721191406,293.1499938964844,293.1499938964844,279.1499938964844,32755.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306360840797424,1.0,0.0,0.0,3.704129934310913,3.7041540145874015,9.15515556698665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.8564453125,0.0,1569.5958251953125,1895.4371337890625,0.0,2754.36767578125,0.9150159358978271,1.0,0.0,3.0,1.0,0.0
17752620,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.868583083152771,0.3218950629234314,0.2909952998161316,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9527281522750854,0.4170482456684112,0.3957259953022003,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9345091581344604,0.3959309756755829,0.2776985764503479,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9185608625411988,0.3787190318107605,0.3596893548965454,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7492578625679016,0.2040459960699081,0.9265028238296508,284.9065246582031,284.95001220703125,298.6615600585937,296.07965087890625,297.82794189453125,297.1809997558594,284.9094543457031,1.0,0.5011600255966187,0.6723865866661072,0.6723865866661072,1.0,1.0,-2.702000379562378,1.1776260137557983,1.5243743658065796,0.5670565366744995,0.8685868382453918,0.8685868382453918,0.0,105.45323944091795,139.0,63245.8984375,0.0,1606.7320556640625,1.0,279.1572265625,283.3511962890625,299.0979919433594,303.2147521972656,293.1499938964844,293.1499938964844,279.45001220703125,38398.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380938172340393,1.0,0.0,0.0,3.602506160736084,3.602530002593994,8.659698096380453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.16015625,0.0,1498.6778564453125,1895.4371337890625,0.0,2823.91064453125,0.8969497084617615,1.0,0.0,3.0,1.0,0.0
17752680,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.868583083152771,0.3218950629234314,0.2909952998161316,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9527281522750854,0.4170482456684112,0.3957259953022003,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9345091581344604,0.3959309756755829,0.2776985764503479,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9185608625411988,0.3787190318107605,0.3596893548965454,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7492578625679016,0.2040459960699081,0.9265028238296508,284.9065246582031,284.95001220703125,298.6615600585937,296.07965087890625,297.82794189453125,297.1809997558594,284.9094543457031,1.0,0.5011600255966187,0.6723865866661072,0.6723865866661072,1.0,1.0,-2.702000379562378,1.1776260137557983,1.5243743658065796,0.5670565366744995,0.8685868382453918,0.8685868382453918,0.0,105.45323944091795,139.0,63245.8984375,0.0,1606.7320556640625,1.0,279.1572265625,283.3511962890625,299.0979919433594,303.2147521972656,293.1499938964844,293.1499938964844,279.45001220703125,38398.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380938172340393,1.0,0.0,0.0,3.602506160736084,3.602530002593994,8.659698096380453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.16015625,0.0,1498.6778564453125,1895.4371337890625,0.0,2823.91064453125,0.8969497084617615,1.0,0.0,3.0,1.0,0.0
17752740,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8417258858680725,0.32252898812294,0.2918044030666351,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9185716509819032,0.418340653181076,0.3972220420837402,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9012896418571472,0.3968966007232666,0.2785621285438537,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8879979848861694,0.3799794316291809,0.3611792922019958,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7271648049354553,0.2042965441942215,0.9295098185539246,285.021484375,284.95001220703125,298.7191467285156,296.1107177734375,297.8538818359375,297.1829833984375,285.0193176269531,1.0,0.5112433433532715,0.6705856919288635,0.6705856919288635,1.0,1.0,-2.711205244064331,1.180956244468689,1.5302488803863523,0.5682517290115356,0.9779574275016784,0.9779574275016784,0.0,118.46236419677734,157.0,63016.17578125,0.0,1680.0458984375,1.0,279.4429626464844,283.4674987792969,299.093017578125,303.1215209960937,293.1499938964844,293.1499938964844,279.1499938964844,32694.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309904932975769,1.0,0.0,0.0,3.7448863983154297,3.744910717010498,9.357731300951856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.73046875,0.0,1615.9449462890625,1895.4371337890625,0.0,2757.668212890625,0.924065351486206,1.0,0.0,3.0,1.0,0.0
17752800,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8417258858680725,0.32252898812294,0.2918044030666351,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9185716509819032,0.418340653181076,0.3972220420837402,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9012896418571472,0.3968966007232666,0.2785621285438537,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8879979848861694,0.3799794316291809,0.3611792922019958,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7271648049354553,0.2042965441942215,0.9295098185539246,285.021484375,284.95001220703125,298.7191467285156,296.1107177734375,297.8538818359375,297.1829833984375,285.0193176269531,1.0,0.5112433433532715,0.6705856919288635,0.6705856919288635,1.0,1.0,-2.711205244064331,1.180956244468689,1.5302488803863523,0.5682517290115356,0.9779574275016784,0.9779574275016784,0.0,118.46236419677734,157.0,63016.17578125,0.0,1680.0458984375,1.0,279.4429626464844,283.4674987792969,299.093017578125,303.1215209960937,293.1499938964844,293.1499938964844,279.1499938964844,32694.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309904932975769,1.0,0.0,0.0,3.7448863983154297,3.744910717010498,9.357731300951856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.73046875,0.0,1615.9449462890625,1895.4371337890625,0.0,2757.668212890625,0.924065351486206,1.0,0.0,3.0,1.0,0.0
17752860,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.816758930683136,0.3221608102321625,0.292324036359787,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8880701065063477,0.4187935590744018,0.3985069990158081,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8723028302192688,0.3969261646270752,0.2792344093322754,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8601449131965637,0.3804663419723511,0.3624750673770904,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7048555016517639,0.2040836364030838,0.9321263432502748,284.902587890625,284.95001220703125,298.7767944335937,296.1417541503906,297.875732421875,297.1780090332031,284.9056396484375,1.0,0.522569477558136,0.6685943007469177,0.6685943007469177,1.0,1.0,-2.7188899517059326,1.183416724205017,1.535473346710205,0.569091796875,0.8783240914344788,0.8783240914344788,0.0,134.02066040039062,175.0,63884.23828125,0.0,1763.3951416015625,1.0,279.1568908691406,283.3356018066406,299.16143798828125,303.3199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38327.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838705837726593,1.0,0.0,0.0,3.651787042617798,3.651811599731445,8.898241503629833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.05859375,0.0,1552.582275390625,1895.4371337890625,0.0,2829.6259765625,0.9077422618865968,1.0,0.0,3.0,1.0,0.0
17752920,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.816758930683136,0.3221608102321625,0.292324036359787,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8880701065063477,0.4187935590744018,0.3985069990158081,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8723028302192688,0.3969261646270752,0.2792344093322754,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8601449131965637,0.3804663419723511,0.3624750673770904,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7048555016517639,0.2040836364030838,0.9321263432502748,284.902587890625,284.95001220703125,298.7767944335937,296.1417541503906,297.875732421875,297.1780090332031,284.9056396484375,1.0,0.522569477558136,0.6685943007469177,0.6685943007469177,1.0,1.0,-2.7188899517059326,1.183416724205017,1.535473346710205,0.569091796875,0.8783240914344788,0.8783240914344788,0.0,134.02066040039062,175.0,63884.23828125,0.0,1763.3951416015625,1.0,279.1568908691406,283.3356018066406,299.16143798828125,303.3199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38327.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838705837726593,1.0,0.0,0.0,3.651787042617798,3.651811599731445,8.898241503629833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.05859375,0.0,1552.582275390625,1895.4371337890625,0.0,2829.6259765625,0.9077422618865968,1.0,0.0,3.0,1.0,0.0
17752980,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7941867113113403,0.3226738572120666,0.2931323051452636,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8636042475700378,0.419979989528656,0.400021344423294,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8486897349357605,0.3977816700935364,0.2801069319248199,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8377010822296143,0.3816124200820923,0.3639764189720154,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6842952966690063,0.2041784673929214,0.9350258708000184,285.0244445800781,284.95001220703125,298.83447265625,296.1727600097656,297.90106201171875,297.1790771484375,285.0223693847656,1.0,0.5345020294189453,0.6666029095649719,0.6666029095649719,1.0,1.0,-2.7280113697052,1.1865507364273071,1.5414607524871826,0.5701178312301636,0.9922956824302672,0.9922956824302672,0.0,150.52542114257812,163.0,63604.26171875,0.0,1853.8126220703125,1.0,279.4432983398437,283.45916748046875,299.1553955078125,303.22247314453125,293.1499938964844,293.1499938964844,279.1499938964844,32785.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316701054573059,1.0,0.0,0.0,3.7879152297973633,3.78794002532959,9.574008572599269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.978515625,0.0,1667.1259765625,1895.4371337890625,0.0,2763.998046875,0.9338642358779908,1.0,0.0,3.0,1.0,0.0
17753040,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7941867113113403,0.3226738572120666,0.2931323051452636,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8636042475700378,0.419979989528656,0.400021344423294,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8486897349357605,0.3977816700935364,0.2801069319248199,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8377010822296143,0.3816124200820923,0.3639764189720154,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6842952966690063,0.2041784673929214,0.9350258708000184,285.0244445800781,284.95001220703125,298.83447265625,296.1727600097656,297.90106201171875,297.1790771484375,285.0223693847656,1.0,0.5345020294189453,0.6666029095649719,0.6666029095649719,1.0,1.0,-2.7280113697052,1.1865507364273071,1.5414607524871826,0.5701178312301636,0.9922956824302672,0.9922956824302672,0.0,150.52542114257812,163.0,63604.26171875,0.0,1853.8126220703125,1.0,279.4432983398437,283.45916748046875,299.1553955078125,303.22247314453125,293.1499938964844,293.1499938964844,279.1499938964844,32785.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316701054573059,1.0,0.0,0.0,3.7879152297973633,3.78794002532959,9.574008572599269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.978515625,0.0,1667.1259765625,1895.4371337890625,0.0,2763.998046875,0.9338642358779908,1.0,0.0,3.0,1.0,0.0
17753100,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.789581298828125,0.3225588500499725,0.2934096157550812,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8589663505554199,0.4202706217765808,0.4006574749946594,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8441843390464783,0.3978664577007293,0.2804515063762665,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8334730863571167,0.3819068670272827,0.3645974993705749,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.680152177810669,0.2040779888629913,0.9357922673225404,284.8783569335937,284.95001220703125,298.8633117675781,296.188232421875,297.9123229980469,297.1773376464844,284.8721008300781,1.0,0.5367909669876099,0.6656072735786438,0.6656072735786438,1.0,1.0,-2.731200218200684,1.187438726425171,1.5437614917755127,0.5704167485237122,0.8972485661506653,0.8972485661506653,0.0,154.35906982421875,163.0,64639.60546875,0.0,1876.538818359375,1.0,279.1944580078125,283.2925720214844,299.22137451171875,303.4710998535156,293.1499938964844,293.1499938964844,279.1499938964844,36411.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837783694267273,1.0,0.0,0.0,3.7781383991241455,3.778163909912109,9.524649726699864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5458984375,0.0,1683.6405029296875,1895.4371337890625,0.0,2821.015380859375,0.932296335697174,1.0,0.0,3.0,1.0,0.0
17753160,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7874088287353516,0.3222431242465973,0.2932136952877044,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8570231795310974,0.4203612804412842,0.4008430540561676,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8422016501426697,0.3977428674697876,0.2804382145404815,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8317080140113831,0.3820216655731201,0.3648012578487396,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6782360672950745,0.2038632035255432,0.9352489709854126,284.8946838378906,284.95001220703125,298.89215087890625,296.20367431640625,297.9225158691406,297.1737670898437,284.8980712890625,1.0,0.5375508666038513,0.6645982265472412,0.6645982265472412,1.0,1.0,-2.7307677268981934,1.186625361442566,1.544142246246338,0.5697575211524963,0.8844677805900574,0.8844677805900574,0.0,155.91444396972656,151.0,64407.015625,0.0,1883.1148681640625,1.0,279.1565246582031,283.3182067871094,299.2229919433594,303.41876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38534.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392661809921265,1.0,0.0,0.0,3.696082353591919,3.6961071491241455,9.115417469729436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8818359375,0.0,1604.249267578125,1895.4371337890625,0.0,2834.859619140625,0.9175606966018676,1.0,0.0,3.0,1.0,0.0
17753220,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.790626585483551,0.3228504359722137,0.2933622300624847,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8607884049415588,0.4215923845767975,0.4016266465187073,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.845578670501709,0.3986579179763794,0.2807789146900177,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8352115154266357,0.3832082152366638,0.365568608045578,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6808211207389832,0.2039891928434372,0.9346219897270204,285.0198059082031,284.95001220703125,298.9498291015625,296.2344665527344,297.9480895996094,297.1757507324219,285.0176696777344,1.0,0.5360406041145325,0.6625802516937256,0.6625802516937256,1.0,1.0,-2.732460021972656,1.1862088441848757,1.5462511777877808,0.568907618522644,0.997192084789276,0.997192084789276,0.0,153.55825805664062,139.0,63942.0546875,0.0,1874.756103515625,1.0,279.4435729980469,283.44744873046875,299.2149658203125,303.3076171875,293.1499938964844,293.1499938964844,279.1499938964844,33089.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317818641662598,1.0,0.0,0.0,3.819371700286865,3.81939697265625,9.733681736179278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.345703125,0.0,1707.1041259765625,1895.4371337890625,0.0,2765.039306640625,0.9411672949790956,1.0,0.0,3.0,1.0,0.0
17753280,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.790626585483551,0.3228504359722137,0.2933622300624847,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8607884049415588,0.4215923845767975,0.4016266465187073,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.845578670501709,0.3986579179763794,0.2807789146900177,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8352115154266357,0.3832082152366638,0.365568608045578,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6808211207389832,0.2039891928434372,0.9346219897270204,285.0198059082031,284.95001220703125,298.9498291015625,296.2344665527344,297.9480895996094,297.1757507324219,285.0176696777344,1.0,0.5360406041145325,0.6625802516937256,0.6625802516937256,1.0,1.0,-2.732460021972656,1.1862088441848757,1.5462511777877808,0.568907618522644,0.997192084789276,0.997192084789276,0.0,153.55825805664062,139.0,63942.0546875,0.0,1874.756103515625,1.0,279.4435729980469,283.44744873046875,299.2149658203125,303.3076171875,293.1499938964844,293.1499938964844,279.1499938964844,33089.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317818641662598,1.0,0.0,0.0,3.819371700286865,3.81939697265625,9.733681736179278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.345703125,0.0,1707.1041259765625,1895.4371337890625,0.0,2765.039306640625,0.9411672949790956,1.0,0.0,3.0,1.0,0.0
17753340,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7986672520637512,0.3226131796836853,0.2931772470474243,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8698093891143799,0.422109454870224,0.402111142873764,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8539064526557922,0.3987689912319183,0.280872106552124,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.843514084815979,0.383746862411499,0.3660510182380676,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6878029704093933,0.2038175165653228,0.933261215686798,284.8916931152344,284.95001220703125,299.0074462890625,296.2651672363281,297.9703063964844,297.17218017578125,284.89483642578125,1.0,0.5318616032600403,0.66056227684021,0.66056227684021,1.0,1.0,-2.731884241104126,1.1846803426742554,1.547203779220581,0.5676248073577881,0.8871504068374634,0.8871504068374634,0.0,147.41656494140625,127.0,64662.22265625,0.0,1845.2659912109373,1.0,279.1564025878906,283.3093566894531,299.2811584472656,303.4942626953125,293.1499938964844,293.1499938964844,279.45001220703125,38704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387100696563721,1.0,0.0,0.0,3.7186062335968018,3.718631267547608,9.226853876498352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.21484375,0.0,1631.4632568359375,1895.4371337890625,0.0,2829.665771484375,0.9227901697158812,1.0,0.0,3.0,1.0,0.0
17753400,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7986672520637512,0.3226131796836853,0.2931772470474243,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8698093891143799,0.422109454870224,0.402111142873764,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8539064526557922,0.3987689912319183,0.280872106552124,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.843514084815979,0.383746862411499,0.3660510182380676,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6878029704093933,0.2038175165653228,0.933261215686798,284.8916931152344,284.95001220703125,299.0074462890625,296.2651672363281,297.9703063964844,297.17218017578125,284.89483642578125,1.0,0.5318616032600403,0.66056227684021,0.66056227684021,1.0,1.0,-2.731884241104126,1.1846803426742554,1.547203779220581,0.5676248073577881,0.8871504068374634,0.8871504068374634,0.0,147.41656494140625,127.0,64662.22265625,0.0,1845.2659912109373,1.0,279.1564025878906,283.3093566894531,299.2811584472656,303.4942626953125,293.1499938964844,293.1499938964844,279.45001220703125,38704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387100696563721,1.0,0.0,0.0,3.7186062335968018,3.718631267547608,9.226853876498352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.21484375,0.0,1631.4632568359375,1895.4371337890625,0.0,2829.665771484375,0.9227901697158812,1.0,0.0,3.0,1.0,0.0
17753460,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8116178512573242,0.3234078586101532,0.2932554185390472,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8843755722045898,0.4234977960586548,0.402784913778305,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.867607831954956,0.3998427391052246,0.2811351716518402,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.856965184211731,0.3850792050361633,0.3666990399360657,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6991850137710571,0.2041055411100387,0.9321422576904296,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,297.9967346191406,297.1759338378906,285.0180358886719,1.0,0.5261196494102478,0.6587491035461426,0.6587491035461426,1.0,1.0,-2.7325305938720703,1.1838573217391968,1.5486732721328735,0.5665919184684753,1.0,1.0,0.0,138.52420043945312,115.0,64145.87890625,0.0,1804.8370361328125,1.0,279.4437255859375,283.4428100585937,299.2743835449219,303.3807678222656,293.1499938964844,293.1499938964844,279.1499938964844,33222.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308651447296143,1.0,0.0,0.0,3.835968255996704,3.835993528366089,9.818458011068287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.7314453125,0.0,1728.2359619140625,1895.4371337890625,0.0,2756.5009765625,0.9450170397758484,1.0,0.0,3.0,1.0,0.0
17753520,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8116178512573242,0.3234078586101532,0.2932554185390472,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8843755722045898,0.4234977960586548,0.402784913778305,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.867607831954956,0.3998427391052246,0.2811351716518402,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.856965184211731,0.3850792050361633,0.3666990399360657,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6991850137710571,0.2041055411100387,0.9321422576904296,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,297.9967346191406,297.1759338378906,285.0180358886719,1.0,0.5261196494102478,0.6587491035461426,0.6587491035461426,1.0,1.0,-2.7325305938720703,1.1838573217391968,1.5486732721328735,0.5665919184684753,1.0,1.0,0.0,138.52420043945312,115.0,64145.87890625,0.0,1804.8370361328125,1.0,279.4437255859375,283.4428100585937,299.2743835449219,303.3807678222656,293.1499938964844,293.1499938964844,279.1499938964844,33222.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308651447296143,1.0,0.0,0.0,3.835968255996704,3.835993528366089,9.818458011068287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.7314453125,0.0,1728.2359619140625,1895.4371337890625,0.0,2756.5009765625,0.9450170397758484,1.0,0.0,3.0,1.0,0.0
17753580,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8265130519866943,0.3233113288879394,0.2930649816989898,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9025971293449402,0.4241459667682647,0.4032504856586456,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8849753141403198,0.4000763893127441,0.2812099456787109,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.87410968542099,0.3857342004776001,0.3671495616436004,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7131573557853699,0.2040749192237854,0.930737555027008,284.8923645019531,284.95001220703125,299.1224975585937,296.3261108398437,298.0195617675781,297.1736145019531,284.89508056640625,1.0,0.519485354423523,0.6569358706474304,0.6569358706474304,1.0,1.0,-2.731811761856079,1.1823530197143557,1.549458622932434,0.5653648376464844,0.8909180760383606,0.8909180760383606,0.0,128.62591552734375,103.0,64876.3984375,0.0,1757.6505126953125,1.0,279.1569519042969,283.304443359375,299.3407897949219,303.5679626464844,293.1499938964844,293.1499938964844,279.45001220703125,38672.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375885486602783,1.0,0.0,0.0,3.736185550689697,3.736211061477661,9.314299518337066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4150390625,0.0,1651.6495361328125,1895.4371337890625,0.0,2819.193603515625,0.9266383051872252,1.0,0.0,3.0,1.0,0.0
17753640,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8265130519866943,0.3233113288879394,0.2930649816989898,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9025971293449402,0.4241459667682647,0.4032504856586456,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8849753141403198,0.4000763893127441,0.2812099456787109,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.87410968542099,0.3857342004776001,0.3671495616436004,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7131573557853699,0.2040749192237854,0.930737555027008,284.8923645019531,284.95001220703125,299.1224975585937,296.3261108398437,298.0195617675781,297.1736145019531,284.89508056640625,1.0,0.519485354423523,0.6569358706474304,0.6569358706474304,1.0,1.0,-2.731811761856079,1.1823530197143557,1.549458622932434,0.5653648376464844,0.8909180760383606,0.8909180760383606,0.0,128.62591552734375,103.0,64876.3984375,0.0,1757.6505126953125,1.0,279.1569519042969,283.304443359375,299.3407897949219,303.5679626464844,293.1499938964844,293.1499938964844,279.45001220703125,38672.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375885486602783,1.0,0.0,0.0,3.736185550689697,3.736211061477661,9.314299518337066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4150390625,0.0,1651.6495361328125,1895.4371337890625,0.0,2819.193603515625,0.9266383051872252,1.0,0.0,3.0,1.0,0.0
17753700,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.835185170173645,0.3236544132232666,0.2929300367832184,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9139575958251952,0.4247921109199524,0.4034289717674255,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8953536748886108,0.4005533158779144,0.2812080681324005,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8844165205955505,0.3863541185855865,0.3673242926597595,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7207874059677124,0.2042122930288314,0.9298410415649414,285.0276184082031,284.95001220703125,299.15118408203125,296.3412170410156,298.0323791503906,297.1749572753906,285.0321350097656,1.0,0.515889048576355,0.6560292840003967,0.6560292840003967,1.0,1.0,-2.730989456176758,1.1813945770263672,1.549594759941101,0.5645451545715332,0.9835688471794128,0.9835688471794128,0.0,123.3400421142578,103.0,64132.51171875,0.0,1731.8165283203125,1.0,279.4042358398437,283.4526062011719,299.3074951171875,303.3709411621094,293.1499938964844,293.1499938964844,279.45001220703125,34278.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315284252166748,1.0,0.0,0.0,3.77937650680542,3.7794015407562256,9.530893407827534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.0849609375,0.0,1668.587890625,1895.4371337890625,0.0,2762.67822265625,0.9348878264427184,1.0,0.0,3.0,1.0,0.0
17753760,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8461644649505615,0.3242124915122986,0.2931661605834961,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9288697242736816,0.4256475567817688,0.4039506018161773,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9084128141403198,0.4012465476989746,0.2814823687076568,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.897214949131012,0.387160986661911,0.3678072690963745,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7298973202705383,0.2044760137796402,0.9297558665275574,285.0227966308594,284.95001220703125,299.1798400878906,296.3562927246094,298.0462951660156,297.1782531738281,285.0211486816406,1.0,0.5122992396354675,0.6551392078399658,0.6551392078399658,1.0,1.0,-2.7327051162719727,1.1816238164901731,1.5510814189910889,0.5643743276596069,1.0,1.0,0.0,117.5813980102539,91.0,64340.00390625,0.0,1707.540771484375,1.0,279.443603515625,283.44091796875,299.3348693847656,303.4543151855469,293.1499938964844,293.1499938964844,279.1499938964844,33347.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297833204269409,1.0,0.0,0.0,3.848767280578613,3.848792791366577,9.884087148748222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.310546875,0.0,1744.8287353515625,1895.4371337890625,0.0,2746.428955078125,0.9480385780334472,1.0,0.0,3.0,1.0,0.0
17753820,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8708261847496033,0.324197769165039,0.2930121421813965,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9604358673095704,0.4263917803764343,0.40446537733078,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9398014545440674,0.4015548229217529,0.2815798223018646,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9273038506507874,0.3878886103630066,0.368285983800888,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.749975860118866,0.2045356780290603,0.928556501865387,284.8920288085937,284.95001220703125,299.237060546875,296.3862609863281,298.0692138671875,297.17645263671875,284.89471435546875,1.0,0.5048013925552368,0.6533591151237488,0.6533591151237488,1.0,1.0,-2.732397079467773,1.180298089981079,1.5520988702774048,0.563236653804779,0.8950470685958862,0.8950470685958862,0.0,106.45655822753906,79.0,65108.23046875,0.0,1655.2628173828125,1.0,279.1568298339844,283.2987060546875,299.40118408203125,303.64373779296875,293.1499938964844,293.1499938964844,279.45001220703125,38601.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365122079849243,1.0,0.0,0.0,3.754570245742798,3.7545957565307617,9.406190883964882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.923828125,0.0,1672.672119140625,1895.4371337890625,0.0,2809.14697265625,0.9306136965751648,1.0,0.0,3.0,1.0,0.0
17753880,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8708261847496033,0.324197769165039,0.2930121421813965,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9604358673095704,0.4263917803764343,0.40446537733078,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9398014545440674,0.4015548229217529,0.2815798223018646,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9273038506507874,0.3878886103630066,0.368285983800888,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.749975860118866,0.2045356780290603,0.928556501865387,284.8920288085937,284.95001220703125,299.237060546875,296.3862609863281,298.0692138671875,297.17645263671875,284.89471435546875,1.0,0.5048013925552368,0.6533591151237488,0.6533591151237488,1.0,1.0,-2.732397079467773,1.180298089981079,1.5520988702774048,0.563236653804779,0.8950470685958862,0.8950470685958862,0.0,106.45655822753906,79.0,65108.23046875,0.0,1655.2628173828125,1.0,279.1568298339844,283.2987060546875,299.40118408203125,303.64373779296875,293.1499938964844,293.1499938964844,279.45001220703125,38601.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365122079849243,1.0,0.0,0.0,3.754570245742798,3.7545957565307617,9.406190883964882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.923828125,0.0,1672.672119140625,1895.4371337890625,0.0,2809.14697265625,0.9306136965751648,1.0,0.0,3.0,1.0,0.0
17753940,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9056302309036256,0.3251425921916961,0.2931317687034607,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9945478439331056,0.4279983341693878,0.4052247405052185,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9781343936920166,0.4027545750141144,0.2818594872951507,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9677252769470216,0.3893473148345947,0.3689550161361694,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.778670072555542,0.205003559589386,0.9277554750442504,285.0265197753906,284.95001220703125,299.2940979003906,296.416015625,298.09588623046875,297.1813659667969,285.0253601074219,1.0,0.4970745742321014,0.651578962802887,0.651578962802887,1.0,1.0,-2.7336232662200928,1.1797033548355105,1.5539199113845823,0.5622860789299011,1.0,1.0,0.0,94.71788787841795,97.0,64538.20703125,0.0,1602.352294921875,1.0,279.4435729980469,283.4399719238281,299.3950500488281,303.528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33587.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287765979766846,1.0,0.0,0.0,3.8607993125915527,3.8608248233795166,9.945982810677378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.1435546875,0.0,1761.4903564453125,1895.4371337890625,0.0,2737.059814453125,0.9508230686187744,1.0,0.0,3.0,1.0,0.0
17754000,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9056302309036256,0.3251425921916961,0.2931317687034607,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9945478439331056,0.4279983341693878,0.4052247405052185,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9781343936920166,0.4027545750141144,0.2818594872951507,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9677252769470216,0.3893473148345947,0.3689550161361694,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.778670072555542,0.205003559589386,0.9277554750442504,285.0265197753906,284.95001220703125,299.2940979003906,296.416015625,298.09588623046875,297.1813659667969,285.0253601074219,1.0,0.4970745742321014,0.651578962802887,0.651578962802887,1.0,1.0,-2.7336232662200928,1.1797033548355105,1.5539199113845823,0.5622860789299011,1.0,1.0,0.0,94.71788787841795,97.0,64538.20703125,0.0,1602.352294921875,1.0,279.4435729980469,283.4399719238281,299.3950500488281,303.528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33587.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287765979766846,1.0,0.0,0.0,3.8607993125915527,3.8608248233795166,9.945982810677378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.1435546875,0.0,1761.4903564453125,1895.4371337890625,0.0,2737.059814453125,0.9508230686187744,1.0,0.0,3.0,1.0,0.0
17754060,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9056904911994934,0.3250878155231476,0.2933923006057739,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.995043694972992,0.4288803040981293,0.4063161313533783,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9783495664596558,0.4029989838600158,0.2822622954845428,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.968278706073761,0.39002126455307,0.3698534369468689,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7788010239601135,0.2050922214984893,0.9288649559020996,284.89471435546875,284.95001220703125,299.3509521484375,296.4454650878906,298.1185607910156,297.179443359375,284.8973388671875,1.0,0.4985820353031158,0.6497766375541687,0.6497766375541687,1.0,1.0,-2.738146543502808,1.1805943250656128,1.5575523376464844,0.5622054934501648,0.9023696184158324,0.9023696184158324,0.0,94.94601440429688,115.0,65450.125,0.0,1609.937255859375,1.0,279.1568298339844,283.2940673828125,299.46124267578125,303.7239990234375,293.1499938964844,293.1499938964844,278.8500061035156,38354.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356078267097473,1.0,0.0,0.0,3.778455972671509,3.778481721878052,9.526251005809172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.986328125,0.0,1699.06689453125,1895.4371337890625,0.0,2800.7080078125,0.9357065558433532,1.0,0.0,3.0,1.0,0.0
17754120,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9056904911994934,0.3250878155231476,0.2933923006057739,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.995043694972992,0.4288803040981293,0.4063161313533783,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9783495664596558,0.4029989838600158,0.2822622954845428,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.968278706073761,0.39002126455307,0.3698534369468689,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7788010239601135,0.2050922214984893,0.9288649559020996,284.89471435546875,284.95001220703125,299.3509521484375,296.4454650878906,298.1185607910156,297.179443359375,284.8973388671875,1.0,0.4985820353031158,0.6497766375541687,0.6497766375541687,1.0,1.0,-2.738146543502808,1.1805943250656128,1.5575523376464844,0.5622054934501648,0.9023696184158324,0.9023696184158324,0.0,94.94601440429688,115.0,65450.125,0.0,1609.937255859375,1.0,279.1568298339844,283.2940673828125,299.46124267578125,303.7239990234375,293.1499938964844,293.1499938964844,278.8500061035156,38354.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356078267097473,1.0,0.0,0.0,3.778455972671509,3.778481721878052,9.526251005809172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.986328125,0.0,1699.06689453125,1895.4371337890625,0.0,2800.7080078125,0.9357065558433532,1.0,0.0,3.0,1.0,0.0
17754180,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8813406229019165,0.3248345851898193,0.2934001684188843,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9735877513885498,0.4295819103717804,0.4072302281856537,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.952983856201172,0.4030193388462066,0.2824651896953583,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9418440461158752,0.3904679417610168,0.3705493509769439,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.758644163608551,0.2049697488546371,0.9297999739646912,284.8974304199219,284.95001220703125,299.4075927734375,296.47467041015625,298.1400146484375,297.1756286621094,284.89947509765625,1.0,0.5046643614768982,0.6479743123054504,0.6479743123054504,1.0,1.0,-2.7414560317993164,1.180899977684021,1.5605560541152954,0.5617955923080444,0.842442512512207,0.842442512512207,0.0,102.97305297851562,133.0,65639.546875,0.0,1652.2420654296875,1.0,278.8577880859375,283.2784729003906,299.476318359375,303.76055908203125,293.1499938964844,293.1499938964844,279.1499938964844,40481.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838290274143219,1.0,0.0,0.0,3.548281669616699,3.5483055114746094,8.400970727961976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.56640625,0.0,1455.51318359375,1895.4371337890625,0.0,2825.74560546875,0.887237548828125,1.0,0.0,3.0,1.0,0.0
17754240,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8813406229019165,0.3248345851898193,0.2934001684188843,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9735877513885498,0.4295819103717804,0.4072302281856537,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.952983856201172,0.4030193388462066,0.2824651896953583,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9418440461158752,0.3904679417610168,0.3705493509769439,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.758644163608551,0.2049697488546371,0.9297999739646912,284.8974304199219,284.95001220703125,299.4075927734375,296.47467041015625,298.1400146484375,297.1756286621094,284.89947509765625,1.0,0.5046643614768982,0.6479743123054504,0.6479743123054504,1.0,1.0,-2.7414560317993164,1.180899977684021,1.5605560541152954,0.5617955923080444,0.842442512512207,0.842442512512207,0.0,102.97305297851562,133.0,65639.546875,0.0,1652.2420654296875,1.0,278.8577880859375,283.2784729003906,299.476318359375,303.76055908203125,293.1499938964844,293.1499938964844,279.1499938964844,40481.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838290274143219,1.0,0.0,0.0,3.548281669616699,3.5483055114746094,8.400970727961976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.56640625,0.0,1455.51318359375,1895.4371337890625,0.0,2825.74560546875,0.887237548828125,1.0,0.0,3.0,1.0,0.0
17754300,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8678319454193115,0.3252201080322265,0.2937375903129577,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9590858817100524,0.4304018914699554,0.4080083072185516,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9367842078208924,0.4035266637802124,0.282814621925354,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9255216121673584,0.391098141670227,0.3711726665496826,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7475526928901672,0.2051120549440384,0.9309788346290588,285.0235595703125,284.95001220703125,299.4358215332031,296.4891357421875,298.15283203125,297.1773681640625,285.0265197753906,1.0,0.5089139342308044,0.6470731496810913,0.6470731496810913,1.0,1.0,-2.7453768253326416,1.1821069717407229,1.5632697343826294,0.5620982050895691,0.92912757396698,0.92912757396698,0.0,108.40900421142578,133.0,65075.2109375,0.0,1683.422607421875,1.0,279.0992431640625,283.41363525390625,299.446044921875,303.56915283203125,293.1499938964844,293.1499938964844,279.1499938964844,34519.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314242362976074,1.0,0.0,0.0,3.6006877422332764,3.6007111072540283,8.650958420730603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.681640625,0.0,1468.065673828125,1895.4371337890625,0.0,2761.707763671875,0.8953630328178406,1.0,0.0,3.0,1.0,0.0
