time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8551325798034668,0.3256816565990448,0.2943825423717499,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9437375068664552,0.431329071521759,0.4091023504734039,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.92064106464386,0.4041280448436737,0.2834047377109527,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9099395275115968,0.3918193876743316,0.372077614068985,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7371349334716797,0.2053120285272598,0.9329364895820618,285.0106811523437,284.95001220703125,299.4639892578125,296.5035400390625,298.16619873046875,297.1801147460937,285.0092468261719,1.0,0.5138195753097534,0.6461250185966492,0.6461250185966492,1.0,1.0,-2.7516143321990967,1.1843477487564087,1.5672664642333984,0.562968373298645,0.9437440633773804,0.9437440633773804,0.0,114.44522857666016,151.0,65374.32421875,0.0,1720.94970703125,1.0,279.1422119140625,283.3954162597656,299.4773864746094,303.66082763671875,293.1499938964844,293.1499938964844,278.8500061035156,33351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294566869735718,1.0,0.0,0.0,3.675055742263794,3.675079584121704,9.011999395625024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.2734375,0.0,1541.271484375,1895.4371337890625,0.0,2743.38818359375,0.9088871479034424,1.0,0.0,3.0,1.0,0.0
17754420,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8290660977363586,0.3254682123661041,0.2949921190738678,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.90964275598526,0.4322255551815033,0.4107476770877838,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8891141414642334,0.4042587876319885,0.2841082215309143,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8801189064979553,0.392363041639328,0.3733800649642944,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7152142524719238,0.2051979005336761,0.9357603192329408,284.9183349609375,284.95001220703125,299.5201416015625,296.5321044921875,298.1878662109375,297.1771850585937,284.9204406738281,1.0,0.5246267318725586,0.6442287564277649,0.6442287564277649,1.0,1.0,-2.7601349353790283,1.186939716339111,1.573195219039917,0.5638487935066223,0.8640758991241455,0.8640758991241455,0.0,129.11643981933594,169.0,66152.078125,0.0,1802.715576171875,1.0,278.8575134277344,283.2872619628906,299.54547119140625,303.85382080078125,293.1499938964844,293.1499938964844,279.1499938964844,38244.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358154296875,1.0,0.0,0.0,3.568689584732056,3.5687131881713867,8.497884778080333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.091796875,0.0,1460.991943359375,1895.4371337890625,0.0,2802.644775390625,0.8894745707511902,1.0,0.0,3.0,1.0,0.0
17754480,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8290660977363586,0.3254682123661041,0.2949921190738678,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.90964275598526,0.4322255551815033,0.4107476770877838,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8891141414642334,0.4042587876319885,0.2841082215309143,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8801189064979553,0.392363041639328,0.3733800649642944,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7152142524719238,0.2051979005336761,0.9357603192329408,284.9183349609375,284.95001220703125,299.5201416015625,296.5321044921875,298.1878662109375,297.1771850585937,284.9204406738281,1.0,0.5246267318725586,0.6442287564277649,0.6442287564277649,1.0,1.0,-2.7601349353790283,1.186939716339111,1.573195219039917,0.5638487935066223,0.8640758991241455,0.8640758991241455,0.0,129.11643981933594,169.0,66152.078125,0.0,1802.715576171875,1.0,278.8575134277344,283.2872619628906,299.54547119140625,303.85382080078125,293.1499938964844,293.1499938964844,279.1499938964844,38244.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358154296875,1.0,0.0,0.0,3.568689584732056,3.5687131881713867,8.497884778080333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.091796875,0.0,1460.991943359375,1895.4371337890625,0.0,2802.644775390625,0.8894745707511902,1.0,0.0,3.0,1.0,0.0
17754540,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.806395947933197,0.3259949684143066,0.2958494126796722,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8831360340118408,0.4337827563285827,0.4126312136650085,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8633921146392822,0.4050992727279663,0.2849943935871124,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8552274107933044,0.3934803605079651,0.3748725354671478,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.693979024887085,0.2053418010473251,0.9389029741287231,285.0195617675781,284.95001220703125,299.57598876953125,296.560302734375,298.2123718261719,297.179443359375,285.0172424316406,1.0,0.5362898707389832,0.6423325538635254,0.6423325538635254,1.0,1.0,-2.7700583934783936,1.190178155899048,1.5798802375793457,0.5649198889732361,0.9670340418815612,0.9670340418815612,0.0,145.114013671875,187.0,65977.1953125,0.0,1893.4339599609373,1.0,279.1427307128906,283.3909912109375,299.5440979003906,303.7680358886719,293.1499938964844,293.1499938964844,278.8500061035156,32684.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292238712310791,1.0,0.0,0.0,3.71439528465271,3.714419364929199,9.205969604408892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.8251953125,0.0,1580.757080078125,1895.4371337890625,0.0,2741.221435546875,0.9171461462974548,1.0,0.0,3.0,1.0,0.0
17754600,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.806395947933197,0.3259949684143066,0.2958494126796722,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8831360340118408,0.4337827563285827,0.4126312136650085,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8633921146392822,0.4050992727279663,0.2849943935871124,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8552274107933044,0.3934803605079651,0.3748725354671478,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.693979024887085,0.2053418010473251,0.9389029741287231,285.0195617675781,284.95001220703125,299.57598876953125,296.560302734375,298.2123718261719,297.179443359375,285.0172424316406,1.0,0.5362898707389832,0.6423325538635254,0.6423325538635254,1.0,1.0,-2.7700583934783936,1.190178155899048,1.5798802375793457,0.5649198889732361,0.9670340418815612,0.9670340418815612,0.0,145.114013671875,187.0,65977.1953125,0.0,1893.4339599609373,1.0,279.1427307128906,283.3909912109375,299.5440979003906,303.7680358886719,293.1499938964844,293.1499938964844,278.8500061035156,32684.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292238712310791,1.0,0.0,0.0,3.71439528465271,3.714419364929199,9.205969604408892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.8251953125,0.0,1580.757080078125,1895.4371337890625,0.0,2741.221435546875,0.9171461462974548,1.0,0.0,3.0,1.0,0.0
17754660,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7842075228691101,0.3254997432231903,0.2963126003742218,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.85994553565979,0.4344704151153564,0.4141990542411804,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8410969972610474,0.4049738049507141,0.2856054902076721,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8337856531143188,0.3937869369983673,0.3760696053504944,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6744266748428345,0.2050201892852783,0.9413437843322754,284.9087219238281,284.95001220703125,299.63153076171875,296.5881042480469,298.2323303222656,297.1744079589844,284.9112854003906,1.0,0.5482962131500244,0.6402721405029297,0.6402721405029297,1.0,1.0,-2.7776129245758057,1.192146897315979,1.5854661464691162,0.565394401550293,0.8738390803337097,0.8738390803337097,0.0,162.5458984375,175.0,66805.109375,0.0,1987.7967529296875,1.0,278.8571472167969,283.2662353515625,299.6059875488281,303.9597473144531,293.1499938964844,293.1499938964844,279.1499938964844,38175.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364499807357788,1.0,0.0,0.0,3.6200063228607178,3.620030403137207,8.744036108510045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.11328125,0.0,1516.1964111328125,1895.4371337890625,0.0,2808.566162109375,0.9006474018096924,1.0,0.0,3.0,1.0,0.0
17754720,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7842075228691101,0.3254997432231903,0.2963126003742218,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.85994553565979,0.4344704151153564,0.4141990542411804,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8410969972610474,0.4049738049507141,0.2856054902076721,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8337856531143188,0.3937869369983673,0.3760696053504944,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6744266748428345,0.2050201892852783,0.9413437843322754,284.9087219238281,284.95001220703125,299.63153076171875,296.5881042480469,298.2323303222656,297.1744079589844,284.9112854003906,1.0,0.5482962131500244,0.6402721405029297,0.6402721405029297,1.0,1.0,-2.7776129245758057,1.192146897315979,1.5854661464691162,0.565394401550293,0.8738390803337097,0.8738390803337097,0.0,162.5458984375,175.0,66805.109375,0.0,1987.7967529296875,1.0,278.8571472167969,283.2662353515625,299.6059875488281,303.9597473144531,293.1499938964844,293.1499938964844,279.1499938964844,38175.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364499807357788,1.0,0.0,0.0,3.6200063228607178,3.620030403137207,8.744036108510045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.11328125,0.0,1516.1964111328125,1895.4371337890625,0.0,2808.566162109375,0.9006474018096924,1.0,0.0,3.0,1.0,0.0
17754780,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7786332368850708,0.3259164094924927,0.2966164648532867,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8546939492225647,0.4359380006790161,0.415537416934967,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8357469439506531,0.4057030975818634,0.2860665619373321,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8287463188171387,0.3947865068912506,0.376988023519516,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6693562865257263,0.2050419151782989,0.941788911819458,285.0147705078125,284.95001220703125,299.68670654296875,296.61553955078125,298.2557678222656,297.1759948730469,285.01239013671875,1.0,0.5513445734977722,0.638211727142334,0.638211727142334,1.0,1.0,-2.7817790508270264,1.192525029182434,1.5892540216445925,0.5649212598800659,0.9760061502456664,0.9760061502456664,0.0,167.72906494140625,163.0,66465.7890625,0.0,2019.0460205078125,1.0,279.14306640625,283.37652587890625,299.5995788574219,303.859375,293.1499938964844,293.1499938964844,278.8500061035156,32913.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298778533935547,1.0,0.0,0.0,3.7549917697906494,3.7550160884857178,9.408302048541372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.001953125,0.0,1629.3875732421875,1895.4371337890625,0.0,2747.308837890625,0.92645663022995,1.0,0.0,3.0,1.0,0.0
17754840,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7786332368850708,0.3259164094924927,0.2966164648532867,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8546939492225647,0.4359380006790161,0.415537416934967,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8357469439506531,0.4057030975818634,0.2860665619373321,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8287463188171387,0.3947865068912506,0.376988023519516,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6693562865257263,0.2050419151782989,0.941788911819458,285.0147705078125,284.95001220703125,299.68670654296875,296.61553955078125,298.2557678222656,297.1759948730469,285.01239013671875,1.0,0.5513445734977722,0.638211727142334,0.638211727142334,1.0,1.0,-2.7817790508270264,1.192525029182434,1.5892540216445925,0.5649212598800659,0.9760061502456664,0.9760061502456664,0.0,167.72906494140625,163.0,66465.7890625,0.0,2019.0460205078125,1.0,279.14306640625,283.37652587890625,299.5995788574219,303.859375,293.1499938964844,293.1499938964844,278.8500061035156,32913.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298778533935547,1.0,0.0,0.0,3.7549917697906494,3.7550160884857178,9.408302048541372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.001953125,0.0,1629.3875732421875,1895.4371337890625,0.0,2747.308837890625,0.92645663022995,1.0,0.0,3.0,1.0,0.0
17754900,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.779320478439331,0.3257782757282257,0.2967024445533752,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8557397127151489,0.4363822638988495,0.4161400198936462,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8365142345428467,0.4057389795780182,0.2862473726272583,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8296071887016296,0.3950212001800537,0.3773805499076843,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6698691844940186,0.2049372941255569,0.9416799545288086,284.8719482421875,284.95001220703125,299.71417236328125,296.62908935546875,298.26611328125,297.17462158203125,284.8670959472656,1.0,0.5510758757591248,0.6371815204620361,0.6371815204620361,1.0,1.0,-2.783170461654663,1.1923716068267822,1.5907988548278809,0.5645663142204285,0.8799360394477844,0.8799360394477844,0.0,167.2467041015625,163.0,67387.4375,0.0,2018.9964599609373,1.0,278.8952941894531,283.2166442871094,299.6597595214844,304.0992126464844,293.1499938964844,293.1499938964844,278.8500061035156,36984.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355557322502136,1.0,0.0,0.0,3.732965469360352,3.732990503311157,9.298249779021716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.7822265625,0.0,1634.976318359375,1895.4371337890625,0.0,2800.22216796875,0.9223750829696656,1.0,0.0,3.0,1.0,0.0
17754960,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7807217240333557,0.3254815638065338,0.2963877320289612,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.857676088809967,0.4367032647132873,0.4163806438446045,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8380616903305054,0.405606597661972,0.2861227095127105,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8312660455703735,0.395101934671402,0.3774164319038391,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6710927486419678,0.2047508507966995,0.9406148791313172,284.8997802734375,284.95001220703125,299.7415466308594,296.6425170898437,298.2755432128906,297.1718444824219,284.90240478515625,1.0,0.5498349666595459,0.6361996531486511,0.6361996531486511,1.0,1.0,-2.7816975116729736,1.1909236907958984,1.5907737016677856,0.5635201334953308,0.8750521540641785,0.8750521540641785,0.0,165.72840881347656,151.0,67115.9609375,0.0,2009.427001953125,1.0,278.857177734375,283.2508850097656,299.6578674316406,304.0365600585937,293.1499938964844,293.1499938964844,279.1499938964844,38564.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365511894226074,1.0,0.0,0.0,3.649203062057495,3.649227380752564,8.88565239165473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.3154296875,0.0,1551.466064453125,1895.4371337890625,0.0,2809.5107421875,0.9073270559310912,1.0,0.0,3.0,1.0,0.0
17755020,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7842715978622437,0.3257244527339935,0.2962264120578766,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8619019389152527,0.4375935792922973,0.416839599609375,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8417092561721802,0.4060008823871612,0.2861124575138092,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8349686861038208,0.3956415057182312,0.3775822520256042,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6741220355033875,0.2047982215881347,0.9396418929100036,285.0289001464844,284.95001220703125,299.7720642089844,296.6574401855469,298.2886047363281,297.173095703125,285.029541015625,1.0,0.5477005243301392,0.6350999474525452,0.6350999474525452,1.0,1.0,-2.781067371368408,1.189786672592163,1.591280817985535,0.5625012516975403,0.9677805304527284,0.9677805304527284,0.0,162.56341552734375,151.0,66473.421875,0.0,1993.4156494140625,1.0,279.1119384765625,283.388427734375,299.6256408691406,303.84893798828125,293.1499938964844,293.1499938964844,279.1499938964844,33576.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304069638252258,1.0,0.0,0.0,3.713176012039185,3.713200092315674,9.1999265805498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.3955078125,0.0,1586.150390625,1895.4371337890625,0.0,2752.234375,0.919158935546875,1.0,0.0,3.0,1.0,0.0
17755080,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7886294722557068,0.3260407745838165,0.2963723540306091,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8668407201766968,0.4384292066097259,0.4174688458442688,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8460959196090698,0.4064391553401947,0.2863073647022247,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.839332103729248,0.3961836695671081,0.3779403269290924,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6778278946876526,0.2049266993999481,0.939466118812561,285.0113830566406,284.95001220703125,299.7959899902344,296.6690673828125,298.2996520996094,297.1754455566406,285.0091857910156,1.0,0.5456868410110474,0.6342359185218811,0.6342359185218811,1.0,1.0,-2.7824511528015137,1.189753174781799,1.592698097229004,0.5621731281280518,0.9771694540977478,0.9771694540977478,0.0,159.15489196777344,139.0,66659.09375,0.0,1979.46337890625,1.0,279.14324951171875,283.3683776855469,299.6503295898437,303.924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33172.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293812870979309,1.0,0.0,0.0,3.773050308227539,3.7730751037597656,9.49901334479364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.4921875,0.0,1652.5533447265625,1895.4371337890625,0.0,2742.686767578125,0.9307130575180054,1.0,0.0,3.0,1.0,0.0
17755140,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7994712591171265,0.3257340788841247,0.2960163652896881,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8795021176338196,0.4394538104534149,0.4183094203472137,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8573248982429504,0.4064469635486603,0.2862448394298553,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8505374193191528,0.3965841233730316,0.3781900703907013,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6873587369918823,0.2048063427209854,0.93783700466156,284.89910888671875,284.95001220703125,299.8500061035156,296.6951599121094,298.3199768066406,297.1731872558594,284.90185546875,1.0,0.5400177240371704,0.6322721242904663,0.6322721242904663,1.0,1.0,-2.7813079357147217,1.1876550912857056,1.5936527252197266,0.5604838132858276,0.8765790462493896,0.8765790462493896,0.0,150.574462890625,127.0,67271.71875,0.0,1936.952392578125,1.0,278.8568115234375,283.2458190917969,299.7085876464844,304.0978088378906,293.1499938964844,293.1499938964844,279.1499938964844,38701.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356677889823914,1.0,0.0,0.0,3.661411046981812,3.661435604095459,8.945203830990067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.015625,0.0,1566.1776123046875,1895.4371337890625,0.0,2801.267333984375,0.9102211594581604,1.0,0.0,3.0,1.0,0.0
17755200,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7994712591171265,0.3257340788841247,0.2960163652896881,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8795021176338196,0.4394538104534149,0.4183094203472137,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8573248982429504,0.4064469635486603,0.2862448394298553,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8505374193191528,0.3965841233730316,0.3781900703907013,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6873587369918823,0.2048063427209854,0.93783700466156,284.89910888671875,284.95001220703125,299.8500061035156,296.6951599121094,298.3199768066406,297.1731872558594,284.90185546875,1.0,0.5400177240371704,0.6322721242904663,0.6322721242904663,1.0,1.0,-2.7813079357147217,1.1876550912857056,1.5936527252197266,0.5604838132858276,0.8765790462493896,0.8765790462493896,0.0,150.574462890625,127.0,67271.71875,0.0,1936.952392578125,1.0,278.8568115234375,283.2458190917969,299.7085876464844,304.0978088378906,293.1499938964844,293.1499938964844,279.1499938964844,38701.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356677889823914,1.0,0.0,0.0,3.661411046981812,3.661435604095459,8.945203830990067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.015625,0.0,1566.1776123046875,1895.4371337890625,0.0,2801.267333984375,0.9102211594581604,1.0,0.0,3.0,1.0,0.0
17755260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8094177842140198,0.3243484497070312,0.2945983111858368,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8917068243026733,0.4392022788524627,0.4179453253746032,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8681640028953552,0.4052830040454864,0.2853156626224518,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8612737059593201,0.3955833613872528,0.3771481215953827,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.69516521692276,0.2027755826711654,0.928989827632904,284.9971923828125,284.95001220703125,299.9037780761719,296.720947265625,298.3317565917969,297.15692138671875,284.99432373046875,1.0,0.5325999855995178,0.6304842233657837,0.6304842233657837,1.0,1.0,-2.766175508499145,1.179200530052185,1.586974859237671,0.5555800199508667,0.9658594131469728,0.9658594131469728,0.0,142.12298583984375,115.0,66446.5078125,0.0,1873.303955078125,1.0,279.143310546875,283.3554382324219,299.69927978515625,303.96978759765625,293.1499938964844,293.1499938964844,278.8500061035156,33629.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828022837638855,1.0,0.0,0.0,3.7728309631347656,3.772855758666992,9.497908877165172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.201171875,0.0,1655.832275390625,1895.4371337890625,0.0,2730.048095703125,0.930875837802887,1.0,0.0,3.0,1.0,0.0
17755320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8094177842140198,0.3243484497070312,0.2945983111858368,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8917068243026733,0.4392022788524627,0.4179453253746032,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8681640028953552,0.4052830040454864,0.2853156626224518,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8612737059593201,0.3955833613872528,0.3771481215953827,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.69516521692276,0.2027755826711654,0.928989827632904,284.9971923828125,284.95001220703125,299.9037780761719,296.720947265625,298.3317565917969,297.15692138671875,284.99432373046875,1.0,0.5325999855995178,0.6304842233657837,0.6304842233657837,1.0,1.0,-2.766175508499145,1.179200530052185,1.586974859237671,0.5555800199508667,0.9658594131469728,0.9658594131469728,0.0,142.12298583984375,115.0,66446.5078125,0.0,1873.303955078125,1.0,279.143310546875,283.3554382324219,299.69927978515625,303.96978759765625,293.1499938964844,293.1499938964844,278.8500061035156,33629.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828022837638855,1.0,0.0,0.0,3.7728309631347656,3.772855758666992,9.497908877165172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.201171875,0.0,1655.832275390625,1895.4371337890625,0.0,2730.048095703125,0.930875837802887,1.0,0.0,3.0,1.0,0.0
17755380,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8221715688705444,0.3231535851955414,0.2932145595550537,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9081820845603944,0.4391482472419739,0.4175509512424469,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8831039667129517,0.4042994976043701,0.2843879163265228,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8760757446289062,0.3948450684547424,0.3760967254638672,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7060892581939697,0.201252669095993,0.9200719594955444,284.89263916015625,284.95001220703125,299.9574890136719,296.7465515136719,298.3460998535156,297.14532470703125,284.8953552246094,1.0,0.5241813659667969,0.6286962628364563,0.6286962628364563,1.0,1.0,-2.7509424686431885,1.1707195043563845,1.5802228450775146,0.5505046844482422,0.861688494682312,0.861688494682312,0.0,132.19256591796875,103.0,66572.390625,0.0,1803.2291259765625,1.0,278.8569641113281,283.2484130859375,299.752197265625,304.10357666015625,293.1499938964844,293.1499938964844,279.1499938964844,39517.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327370285987854,1.0,0.0,0.0,3.621339082717896,3.621363401412964,8.750475899432786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.623046875,0.0,1527.63037109375,1895.4371337890625,0.0,2773.939453125,0.9020693898200988,1.0,0.0,3.0,1.0,0.0
17755440,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8221715688705444,0.3231535851955414,0.2932145595550537,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9081820845603944,0.4391482472419739,0.4175509512424469,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8831039667129517,0.4042994976043701,0.2843879163265228,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8760757446289062,0.3948450684547424,0.3760967254638672,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7060892581939697,0.201252669095993,0.9200719594955444,284.89263916015625,284.95001220703125,299.9574890136719,296.7465515136719,298.3460998535156,297.14532470703125,284.8953552246094,1.0,0.5241813659667969,0.6286962628364563,0.6286962628364563,1.0,1.0,-2.7509424686431885,1.1707195043563845,1.5802228450775146,0.5505046844482422,0.861688494682312,0.861688494682312,0.0,132.19256591796875,103.0,66572.390625,0.0,1803.2291259765625,1.0,278.8569641113281,283.2484130859375,299.752197265625,304.10357666015625,293.1499938964844,293.1499938964844,279.1499938964844,39517.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327370285987854,1.0,0.0,0.0,3.621339082717896,3.621363401412964,8.750475899432786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.623046875,0.0,1527.63037109375,1895.4371337890625,0.0,2773.939453125,0.9020693898200988,1.0,0.0,3.0,1.0,0.0
17755500,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8303956985473633,0.3231606781482696,0.2927444279193878,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.91979318857193,0.4396762549877167,0.4175698161125183,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8930069804191589,0.4043930172920227,0.2840877473354339,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8859038949012756,0.3949888944625854,0.3757745623588562,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7133506536483765,0.2008623927831649,0.9165458083152772,285.0157775878906,284.95001220703125,299.9843139648437,296.7593078613281,298.3564758300781,297.1450500488281,285.0188293457031,1.0,0.5198231935501099,0.627802312374115,0.627802312374115,1.0,1.0,-2.7454075813293457,1.167451024055481,1.5779565572738647,0.5483797788619995,0.9446007013320924,0.9446007013320924,0.0,126.60877990722656,103.0,65778.96875,0.0,1768.7086181640625,1.0,279.1014404296875,283.3841247558594,299.71905517578125,303.898193359375,293.1499938964844,293.1499938964844,279.1499938964844,34515.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261339068412781,1.0,0.0,0.0,3.666172504425049,3.666196584701538,8.968485190052888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.7763671875,0.0,1540.0819091796875,1895.4371337890625,0.0,2712.486083984375,0.9097825288772584,1.0,0.0,3.0,1.0,0.0
17755560,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.840816080570221,0.323378711938858,0.2926718592643738,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9346078634262084,0.4404192864894867,0.4179781377315521,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9054535627365112,0.4047100245952606,0.2840939164161682,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8982180953025818,0.3953465223312378,0.3758174180984497,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7219932675361633,0.2006585747003555,0.9142042994499208,284.99951171875,284.95001220703125,300.0111389160156,296.77203369140625,298.3685607910156,297.1473083496094,284.9974975585937,1.0,0.5155445337295532,0.6271235346794128,0.6271235346794128,1.0,1.0,-2.74305272102356,1.1658068895339966,1.5772457122802734,0.5472044944763184,0.9540673494338988,0.9540673494338988,0.0,120.55685424804688,91.0,65887.5,0.0,1736.87109375,1.0,279.1427307128906,283.3647155761719,299.7455444335937,303.97479248046875,293.1499938964844,293.1499938964844,278.8500061035156,33647.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239665031433105,1.0,0.0,0.0,3.73164439201355,3.731668949127197,9.291670721722768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.662109375,0.0,1607.9207763671875,1895.4371337890625,0.0,2692.354736328125,0.9217772483825684,1.0,0.0,3.0,1.0,0.0
17755620,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8643525838851929,0.3229114413261413,0.2920179665088653,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9653516411781312,0.441149353981018,0.418380469083786,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9357492327690125,0.4044952392578125,0.2837533354759216,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9275251030921936,0.3953752219676971,0.375550627708435,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7406142354011536,0.2000217139720916,0.9094371795654296,284.9031677246094,284.95001220703125,300.064697265625,296.7973937988281,298.3886413574219,297.14501953125,284.90557861328125,1.0,0.5068699717521667,0.6257659792900085,0.6257659792900085,1.0,1.0,-2.7362959384918213,1.161571979522705,1.5747238397598269,0.5444805026054382,0.8611470460891724,0.8611470460891724,0.0,108.85578155517578,79.0,66251.8515625,0.0,1672.2308349609375,1.0,278.8572082519531,283.2605285644531,299.8045959472656,304.13092041015625,293.1499938964844,293.1499938964844,279.1499938964844,39069.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290429711341858,1.0,0.0,0.0,3.5948169231414795,3.5948410034179688,8.622771474620095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.76171875,0.0,1495.2596435546875,1895.4371337890625,0.0,2739.538330078125,0.8958982825279236,1.0,0.0,3.0,1.0,0.0
17755680,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8643525838851929,0.3229114413261413,0.2920179665088653,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9653516411781312,0.441149353981018,0.418380469083786,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9357492327690125,0.4044952392578125,0.2837533354759216,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9275251030921936,0.3953752219676971,0.375550627708435,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7406142354011536,0.2000217139720916,0.9094371795654296,284.9031677246094,284.95001220703125,300.064697265625,296.7973937988281,298.3886413574219,297.14501953125,284.90557861328125,1.0,0.5068699717521667,0.6257659792900085,0.6257659792900085,1.0,1.0,-2.7362959384918213,1.161571979522705,1.5747238397598269,0.5444805026054382,0.8611470460891724,0.8611470460891724,0.0,108.85578155517578,79.0,66251.8515625,0.0,1672.2308349609375,1.0,278.8572082519531,283.2605285644531,299.8045959472656,304.13092041015625,293.1499938964844,293.1499938964844,279.1499938964844,39069.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290429711341858,1.0,0.0,0.0,3.5948169231414795,3.5948410034179688,8.622771474620095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.76171875,0.0,1495.2596435546875,1895.4371337890625,0.0,2739.538330078125,0.8958982825279236,1.0,0.0,3.0,1.0,0.0
17755740,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8978073596954346,0.3234274685382843,0.2917834520339966,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.997844099998474,0.4428003132343292,0.4192110300064087,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.973958432674408,0.4052435159683227,0.2837318778038025,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9669233560562134,0.3962219953536987,0.3756478130817413,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7671502828598022,0.1999264806509018,0.9060428142547609,285.005859375,284.95001220703125,300.11822509765625,296.8226013183594,298.4136962890625,297.15118408203125,285.00347900390625,1.0,0.4982258975505829,0.6244084239006042,0.6244084239006042,1.0,1.0,-2.732848882675171,1.1588774919509888,1.573971390724182,0.5424083471298218,0.9561651349067688,0.9561651349067688,0.0,96.64066314697266,97.0,65739.2890625,0.0,1610.382080078125,1.0,279.142822265625,283.3701171875,299.7996520996094,304.0180358886719,293.1499938964844,293.1499938964844,278.8500061035156,33296.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210426568984985,1.0,0.0,0.0,3.719080209732056,3.719104528427124,9.229207194039192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6328125,0.0,1590.7760009765625,1895.4371337890625,0.0,2665.231689453125,0.9185836315155028,1.0,0.0,3.0,1.0,0.0
17755800,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8978073596954346,0.3234274685382843,0.2917834520339966,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.997844099998474,0.4428003132343292,0.4192110300064087,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.973958432674408,0.4052435159683227,0.2837318778038025,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9669233560562134,0.3962219953536987,0.3756478130817413,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7671502828598022,0.1999264806509018,0.9060428142547609,285.005859375,284.95001220703125,300.11822509765625,296.8226013183594,298.4136962890625,297.15118408203125,285.00347900390625,1.0,0.4982258975505829,0.6244084239006042,0.6244084239006042,1.0,1.0,-2.732848882675171,1.1588774919509888,1.573971390724182,0.5424083471298218,0.9561651349067688,0.9561651349067688,0.0,96.64066314697266,97.0,65739.2890625,0.0,1610.382080078125,1.0,279.142822265625,283.3701171875,299.7996520996094,304.0180358886719,293.1499938964844,293.1499938964844,278.8500061035156,33296.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210426568984985,1.0,0.0,0.0,3.719080209732056,3.719104528427124,9.229207194039192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6328125,0.0,1590.7760009765625,1895.4371337890625,0.0,2665.231689453125,0.9185836315155028,1.0,0.0,3.0,1.0,0.0
17755860,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8982564210891724,0.3230319023132324,0.2916606068611145,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9989110827445984,0.4439795315265655,0.420304387807846,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.97464257478714,0.4051462709903717,0.2838346064090729,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9678122997283936,0.3963694870471954,0.3759832680225372,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7672714591026306,0.1995429843664169,0.9047721028327942,284.90679931640625,284.95001220703125,300.1717224121094,296.8476867675781,298.43505859375,297.1512145996094,284.9097595214844,1.0,0.4988765120506286,0.6228706240653992,0.6228706240653992,1.0,1.0,-2.732733249664306,1.1575989723205566,1.5751343965530396,0.5407517552375793,0.8641590476036072,0.8641590476036072,0.0,96.43830871582033,115.0,66261.5,0.0,1609.443603515625,1.0,278.85723876953125,283.2622375488281,299.8581848144531,304.18218994140625,293.1499938964844,293.1499938964844,279.1499938964844,38764.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267905712127686,1.0,0.0,0.0,3.5934841632843018,3.593508243560791,8.616378863735008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.26953125,0.0,1491.562255859375,1895.4371337890625,0.0,2718.589599609375,0.8953413963317871,1.0,0.0,3.0,1.0,0.0
17755920,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8982564210891724,0.3230319023132324,0.2916606068611145,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9989110827445984,0.4439795315265655,0.420304387807846,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.97464257478714,0.4051462709903717,0.2838346064090729,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9678122997283936,0.3963694870471954,0.3759832680225372,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7672714591026306,0.1995429843664169,0.9047721028327942,284.90679931640625,284.95001220703125,300.1717224121094,296.8476867675781,298.43505859375,297.1512145996094,284.9097595214844,1.0,0.4988765120506286,0.6228706240653992,0.6228706240653992,1.0,1.0,-2.732733249664306,1.1575989723205566,1.5751343965530396,0.5407517552375793,0.8641590476036072,0.8641590476036072,0.0,96.43830871582033,115.0,66261.5,0.0,1609.443603515625,1.0,278.85723876953125,283.2622375488281,299.8581848144531,304.18218994140625,293.1499938964844,293.1499938964844,279.1499938964844,38764.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267905712127686,1.0,0.0,0.0,3.5934841632843018,3.593508243560791,8.616378863735008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.26953125,0.0,1491.562255859375,1895.4371337890625,0.0,2718.589599609375,0.8953413963317871,1.0,0.0,3.0,1.0,0.0
17755980,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8780801296234131,0.323454737663269,0.2920971214771271,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9822781682014464,0.4455125629901886,0.422050416469574,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.953088104724884,0.405870109796524,0.284377247095108,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.945549249649048,0.3971814811229706,0.3768385350704193,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7505605220794678,0.1995013058185577,0.9054083228111268,285.0144958496094,284.95001220703125,300.22515869140625,296.8726501464844,298.45953369140625,297.15631103515625,285.0122375488281,1.0,0.5046465396881104,0.6213328242301941,0.6213328242301941,1.0,1.0,-2.738292694091797,1.158841848373413,1.5794508457183838,0.5408148765563965,0.9670621752738952,0.9670621752738952,0.0,103.57083129882812,133.0,65976.328125,0.0,1650.4803466796875,1.0,279.1429138183594,283.3723449707031,299.853759765625,304.0843200683594,293.1499938964844,293.1499938964844,278.8500061035156,32955.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196060657501221,1.0,0.0,0.0,3.7306857109069824,3.730710029602051,9.286897011406836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.76171875,0.0,1601.5208740234375,1895.4371337890625,0.0,2651.92041015625,0.9209906458854676,1.0,0.0,3.0,1.0,0.0
17756040,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8780801296234131,0.323454737663269,0.2920971214771271,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9822781682014464,0.4455125629901886,0.422050416469574,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.953088104724884,0.405870109796524,0.284377247095108,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.945549249649048,0.3971814811229706,0.3768385350704193,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7505605220794678,0.1995013058185577,0.9054083228111268,285.0144958496094,284.95001220703125,300.22515869140625,296.8726501464844,298.45953369140625,297.15631103515625,285.0122375488281,1.0,0.5046465396881104,0.6213328242301941,0.6213328242301941,1.0,1.0,-2.738292694091797,1.158841848373413,1.5794508457183838,0.5408148765563965,0.9670621752738952,0.9670621752738952,0.0,103.57083129882812,133.0,65976.328125,0.0,1650.4803466796875,1.0,279.1429138183594,283.3723449707031,299.853759765625,304.0843200683594,293.1499938964844,293.1499938964844,278.8500061035156,32955.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196060657501221,1.0,0.0,0.0,3.7306857109069824,3.730710029602051,9.286897011406836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.76171875,0.0,1601.5208740234375,1895.4371337890625,0.0,2651.92041015625,0.9209906458854676,1.0,0.0,3.0,1.0,0.0
17756100,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.864676833152771,0.3232176303863525,0.2923390865325928,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9688253998756408,0.4459833800792694,0.4229117333889007,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9369478821754456,0.4058254659175873,0.2846876978874206,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9292353987693788,0.3972390592098236,0.377319186925888,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.739770770072937,0.1993151158094406,0.9060967564582824,284.8748779296875,284.95001220703125,300.2518615722656,296.88507080078125,298.46990966796875,297.15576171875,284.8702697753906,1.0,0.5087644457817078,0.6205639839172363,0.6205639839172363,1.0,1.0,-2.741349458694458,1.1595922708511353,1.5817570686340332,0.5408523678779602,0.8735970854759216,0.8735970854759216,0.0,109.00857543945312,133.0,66901.0078125,0.0,1680.3873291015625,1.0,278.8958435058594,283.215576171875,299.9145812988281,304.32537841796875,293.1499938964844,293.1499938964844,278.8500061035156,37072.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825261652469635,1.0,0.0,0.0,3.7069411277771,3.706965923309326,9.16905662506906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.9267578125,0.0,1605.598876953125,1895.4371337890625,0.0,2704.382080078125,0.9165775775909424,1.0,0.0,3.0,1.0,0.0
17756160,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8499496579170227,0.3227865695953369,0.2922222912311554,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9519008994102478,0.4463101923465729,0.4234852194786072,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9182562828063964,0.4055907130241394,0.2847341001033783,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9109696745872498,0.3971147835254669,0.3774927258491516,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7279610633850098,0.1990153640508651,0.906109094619751,284.9056091308594,284.95001220703125,300.2785339355469,296.8974609375,298.4790954589844,297.15338134765625,284.90826416015625,1.0,0.5133159160614014,0.6197000741958618,0.6197000741958618,1.0,1.0,-2.7421789169311523,1.1592397689819336,1.5829391479492188,0.5402584671974182,0.8722254037857056,0.8722254037857056,0.0,115.61267852783205,151.0,66687.03125,0.0,1712.484619140625,1.0,278.8573608398437,283.251708984375,299.91265869140625,304.2653503417969,293.1499938964844,293.1499938964844,279.1499938964844,38441.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826295018196106,1.0,0.0,0.0,3.62563705444336,3.625661373138428,8.771259558670863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.0615234375,0.0,1524.3798828125,1895.4371337890625,0.0,2713.983642578125,0.9020769000053406,1.0,0.0,3.0,1.0,0.0
